time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.96878844499588,0.4073906242847442,0.3671857416629791,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851214647293091,0.3179517090320587,0.3016571998596191,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935853600502014,0.2265628725290298,0.1594868898391723,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833568811416626,0.2639582455158233,0.2511699795722961,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617909669876099,0.1307097226381302,0.5960482954978943,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883326351642608,1.0,1.0,0.7132172584533691,1.0,-2.0111780166625977,0.9514068961143494,1.059771180152893,0.4894734919071197,0.9921768307685852,0.9921768307685852,0.0,76.4649658203125,52.0,52095.703125,0.0,723.6619873046875,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32432.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753036379814148,1.0,0.0,0.0,3.765112638473511,3.765137195587158,9.459087095819996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4384765625,0.0,1637.510009765625,1895.4371337890625,0.0,2051.777099609375,0.9285038113594056,1.0,0.0,3.0,1.0,0.0
17666280,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.96878844499588,0.4073906242847442,0.3671857416629791,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851214647293091,0.3179517090320587,0.3016571998596191,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935853600502014,0.2265628725290298,0.1594868898391723,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833568811416626,0.2639582455158233,0.2511699795722961,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617909669876099,0.1307097226381302,0.5960482954978943,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883326351642608,1.0,1.0,0.7132172584533691,1.0,-2.0111780166625977,0.9514068961143494,1.059771180152893,0.4894734919071197,0.9921768307685852,0.9921768307685852,0.0,76.4649658203125,52.0,52095.703125,0.0,723.6619873046875,1.0,280.3431091308594,283.6533203125,299.8008117675781,303.1513977050781,293.1499938964844,293.1499938964844,280.04998779296875,32432.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753036379814148,1.0,0.0,0.0,3.765112638473511,3.765137195587158,9.459087095819996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.4384765625,0.0,1637.510009765625,1895.4371337890625,0.0,2051.777099609375,0.9285038113594056,1.0,0.0,3.0,1.0,0.0
17666340,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994682550430298,0.4054715633392334,0.365521639585495,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178093671798706,0.3203154802322387,0.3037539422512054,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199372291564941,0.2273446768522262,0.1599145680665969,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601886630058289,0.2648572027683258,0.2518608272075653,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840510368347168,0.1307893544435501,0.5952087640762329,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806204795837402,1.0,1.0,0.7137728929519653,1.0,-2.012037515640259,0.9515902996063232,1.060447096824646,0.4895098507404327,0.8644285202026367,0.8644285202026367,0.0,67.77862548828125,40.0,52689.68359375,0.0,694.6019897460938,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615740895271301,1.0,0.0,0.0,3.650130271911621,3.650155067443848,8.89016916971741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.24853515625,0.0,1560.324462890625,1895.4371337890625,0.0,2126.3935546875,0.9079819917678832,1.0,0.0,3.0,1.0,0.0
17666400,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.994682550430298,0.4054715633392334,0.365521639585495,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178093671798706,0.3203154802322387,0.3037539422512054,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199372291564941,0.2273446768522262,0.1599145680665969,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601886630058289,0.2648572027683258,0.2518608272075653,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840510368347168,0.1307893544435501,0.5952087640762329,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806204795837402,1.0,1.0,0.7137728929519653,1.0,-2.012037515640259,0.9515902996063232,1.060447096824646,0.4895098507404327,0.8644285202026367,0.8644285202026367,0.0,67.77862548828125,40.0,52689.68359375,0.0,694.6019897460938,1.0,280.0566711425781,283.50103759765625,299.8843994140625,303.3460693359375,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615740895271301,1.0,0.0,0.0,3.650130271911621,3.650155067443848,8.89016916971741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.24853515625,0.0,1560.324462890625,1895.4371337890625,0.0,2126.3935546875,0.9079819917678832,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087355136871338,0.3374719619750976,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9567745923995972,0.3232981860637665,0.3060385882854461,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8473937511444092,0.2285831719636917,0.1604295819997787,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.891250491142273,0.2661987841129303,0.2526555359363556,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7089979648590088,0.1311243027448654,0.5946866273880005,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,299.5148620605469,297.2630920410156,284.9983215332031,1.0,0.3706930875778198,1.0,1.0,0.7142916917800903,1.0,-1.994407057762146,0.9440768957138062,1.0503301620483398,0.4786548912525177,0.9642425775527954,0.9642425775527954,0.0,59.46998977661133,43.0,51680.453125,0.0,648.2449951171875,1.0,280.3427734375,283.6259155273437,299.8693542480469,303.2062683105469,293.1499938964844,293.1499938964844,280.04998779296875,33697.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511935830116272,1.0,0.0,0.0,3.763037919998169,3.763062715530396,9.448665423406056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.724609375,0.0,1644.84326171875,1895.4371337890625,0.0,2035.7862548828125,0.9286959767341614,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087355136871338,0.3374719619750976,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9567745923995972,0.3232981860637665,0.3060385882854461,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8473937511444092,0.2285831719636917,0.1604295819997787,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.891250491142273,0.2661987841129303,0.2526555359363556,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7089979648590088,0.1311243027448654,0.5946866273880005,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,299.5148620605469,297.2630920410156,284.9983215332031,1.0,0.3706930875778198,1.0,1.0,0.7142916917800903,1.0,-1.994407057762146,0.9440768957138062,1.0503301620483398,0.4786548912525177,0.9642425775527954,0.9642425775527954,0.0,59.46998977661133,43.0,51680.453125,0.0,648.2449951171875,1.0,280.3427734375,283.6259155273437,299.8693542480469,303.2062683105469,293.1499938964844,293.1499938964844,280.04998779296875,33697.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511935830116272,1.0,0.0,0.0,3.763037919998169,3.763062715530396,9.448665423406056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.724609375,0.0,1644.84326171875,1895.4371337890625,0.0,2035.7862548828125,0.9286959767341614,1.0,0.0,3.0,1.0,0.0
17666580,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.4141412675380707,0.3223914802074432,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9740398526191713,0.3256557583808899,0.3083548545837402,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8610908389091492,0.2293602377176284,0.1610064208507537,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9065249562263488,0.2670781910419464,0.2535349428653717,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7201759219169617,0.1314310282468795,0.5958023071289062,284.8669738769531,284.95001220703125,302.0892028808594,296.9408874511719,299.54901123046875,297.265869140625,284.8752746582031,1.0,0.3642669916152954,1.0,1.0,0.7148104906082153,1.0,-1.966941475868225,0.9286617636680604,1.03827965259552,0.4767833948135376,0.8383642435073853,0.8383642435073853,0.0,56.07683563232422,61.0,51698.3046875,0.0,620.6729125976562,1.0,280.0574951171875,283.5098571777344,299.9460754394531,303.3539733886719,293.1499938964844,293.1499938964844,280.3500061035156,41447.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565677762031555,1.0,0.0,0.0,3.572792053222656,3.5728163719177246,8.517434366694943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.47802734375,0.0,1488.854248046875,1895.4371337890625,0.0,2082.53662109375,0.8925753235816956,1.0,0.0,3.0,1.0,0.0
17666640,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9990000128746032,0.4141412675380707,0.3223914802074432,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.9740398526191713,0.3256557583808899,0.3083548545837402,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8610908389091492,0.2293602377176284,0.1610064208507537,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9065249562263488,0.2670781910419464,0.2535349428653717,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7201759219169617,0.1314310282468795,0.5958023071289062,284.8669738769531,284.95001220703125,302.0892028808594,296.9408874511719,299.54901123046875,297.265869140625,284.8752746582031,1.0,0.3642669916152954,1.0,1.0,0.7148104906082153,1.0,-1.966941475868225,0.9286617636680604,1.03827965259552,0.4767833948135376,0.8383642435073853,0.8383642435073853,0.0,56.07683563232422,61.0,51698.3046875,0.0,620.6729125976562,1.0,280.0574951171875,283.5098571777344,299.9460754394531,303.3539733886719,293.1499938964844,293.1499938964844,280.3500061035156,41447.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565677762031555,1.0,0.0,0.0,3.572792053222656,3.5728163719177246,8.517434366694943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.47802734375,0.0,1488.854248046875,1895.4371337890625,0.0,2082.53662109375,0.8925753235816956,1.0,0.0,3.0,1.0,0.0
17666700,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.4174323976039886,0.3195035457611084,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9779072403907776,0.3271548449993133,0.3095361888408661,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.864199161529541,0.2299998998641967,0.1613094210624694,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9100966453552246,0.2677618265151977,0.253987967967987,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7225046157836914,0.1317245662212371,0.5965735912322998,285.02154541015625,284.95001220703125,302.1239013671875,296.9608154296875,299.56817626953125,297.2709045410156,285.0326232910156,1.0,0.3646096289157867,1.0,1.0,0.7150698900222778,1.0,-1.9695775508880613,0.9299612641334534,1.0396162271499634,0.4770370125770569,0.9377489686012268,0.9377489686012268,0.0,55.57806015014648,61.0,51201.76953125,0.0,620.0941772460938,1.0,280.2999267578125,283.6717224121094,299.9072570800781,303.1600952148437,293.1499938964844,293.1499938964844,280.3500061035156,34755.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479304075241089,1.0,0.0,0.0,3.619628667831421,3.619652271270752,8.742212003198802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.009765625,0.0,1490.40576171875,1895.4371337890625,0.0,2007.5733642578125,0.900122880935669,1.0,0.0,3.0,1.0,0.0
17666760,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.420034110546112,0.3224720954895019,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9766523838043212,0.3288575410842895,0.3111014068126678,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.862514853477478,0.2308114469051361,0.1618534475564956,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.908033013343811,0.2686221301555633,0.2547671198844909,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7210654020309448,0.1321195513010025,0.5982937812805176,285.0340270996094,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.276611328125,285.0321655273437,1.0,0.3667738437652588,1.0,1.0,0.7150315642356873,1.0,-1.9786678552627563,0.9345102906227112,1.0441575050354004,0.4794839024543762,0.9744572043418884,0.9744572043418884,0.0,56.36589050292969,79.0,51569.3828125,0.0,629.650634765625,1.0,280.3424987792969,283.6592712402344,299.9449462890625,303.2548522949219,293.1499938964844,293.1499938964844,280.04998779296875,32553.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449101209640503,1.0,0.0,0.0,3.718182325363159,3.718206405639648,9.224751238434692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.1162109375,0.0,1584.087890625,1895.4371337890625,0.0,1981.5811767578125,0.9181736707687378,1.0,0.0,3.0,1.0,0.0
17666820,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.419520616531372,0.3417418003082275,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9611324667930604,0.331498235464096,0.3139455914497375,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8479204177856445,0.231782004237175,0.1627748757600784,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915639519691467,0.2697024643421173,0.2561147511005401,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086725234985352,0.1325363218784332,0.6014181971549988,284.91064453125,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724304199219,284.9188842773437,1.0,0.3757241070270538,1.0,1.0,0.7149549722671509,1.0,-2.0116894245147705,0.9509902000427246,1.0606991052627563,0.4885967671871185,0.8804319500923157,0.8804319500923157,0.0,60.98832321166992,82.0,52939.98828125,0.0,671.068603515625,1.0,280.0569152832031,283.5277404785156,300.047119140625,303.5029602050781,293.1499938964844,293.1499938964844,280.3500061035156,38211.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543269395828247,1.0,0.0,0.0,3.639784812927246,3.6398091316223145,8.839846827868314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.4951171875,0.0,1538.333251953125,1895.4371337890625,0.0,2063.0009765625,0.905081033706665,1.0,0.0,3.0,1.0,0.0
17666880,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9990000128746032,0.419520616531372,0.3417418003082275,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9611324667930604,0.331498235464096,0.3139455914497375,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8479204177856445,0.231782004237175,0.1627748757600784,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915639519691467,0.2697024643421173,0.2561147511005401,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086725234985352,0.1325363218784332,0.6014181971549988,284.91064453125,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724304199219,284.9188842773437,1.0,0.3757241070270538,1.0,1.0,0.7149549722671509,1.0,-2.0116894245147705,0.9509902000427246,1.0606991052627563,0.4885967671871185,0.8804319500923157,0.8804319500923157,0.0,60.98832321166992,82.0,52939.98828125,0.0,671.068603515625,1.0,280.0569152832031,283.5277404785156,300.047119140625,303.5029602050781,293.1499938964844,293.1499938964844,280.3500061035156,38211.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543269395828247,1.0,0.0,0.0,3.639784812927246,3.6398091316223145,8.839846827868314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.4951171875,0.0,1538.333251953125,1895.4371337890625,0.0,2063.0009765625,0.905081033706665,1.0,0.0,3.0,1.0,0.0
17666940,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4146279096603393,0.359739750623703,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467535018920898,0.3347958326339721,0.3169620335102081,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8358883261680603,0.2332735955715179,0.1637788563966751,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777709603309631,0.2713033854961395,0.2575737833976745,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970626711845398,0.1330609917640686,0.6041562557220459,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.09942626953125,1.0,0.3837039172649383,1.0,1.0,0.7148783802986145,1.0,-2.0431792736053467,0.9666747450828552,1.076504468917847,0.4974695444107055,1.0,1.0,0.0,65.54348754882812,85.0,53288.2109375,0.0,712.2553100585938,1.0,280.3431396484375,283.6935729980469,300.05377197265625,303.4657287597656,293.1499938964844,293.1499938964844,280.04998779296875,32526.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486214637756348,1.0,0.0,0.0,3.800440549850464,3.8004655838012695,9.637428775022272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.38671875,0.0,1680.010498046875,1895.4371337890625,0.0,2013.537109375,0.9364096522331238,1.0,0.0,3.0,1.0,0.0
17667000,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4146279096603393,0.359739750623703,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467535018920898,0.3347958326339721,0.3169620335102081,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8358883261680603,0.2332735955715179,0.1637788563966751,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777709603309631,0.2713033854961395,0.2575737833976745,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970626711845398,0.1330609917640686,0.6041562557220459,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.09942626953125,1.0,0.3837039172649383,1.0,1.0,0.7148783802986145,1.0,-2.0431792736053467,0.9666747450828552,1.076504468917847,0.4974695444107055,1.0,1.0,0.0,65.54348754882812,85.0,53288.2109375,0.0,712.2553100585938,1.0,280.3431396484375,283.6935729980469,300.05377197265625,303.4657287597656,293.1499938964844,293.1499938964844,280.04998779296875,32526.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486214637756348,1.0,0.0,0.0,3.800440549850464,3.8004655838012695,9.637428775022272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.38671875,0.0,1680.010498046875,1895.4371337890625,0.0,2013.537109375,0.9364096522331238,1.0,0.0,3.0,1.0,0.0
17667060,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912707209587096,0.4073750078678131,0.3684701025485992,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9286655187606812,0.3373669385910034,0.3198733329772949,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220570087432861,0.2341669201850891,0.1647304743528366,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620243668556213,0.272325336933136,0.2589795291423797,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833034157752991,0.1331260055303573,0.6062285304069519,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.916748046875,1.0,0.3907631933689117,1.0,1.0,0.716205894947052,1.0,-2.062164068222046,0.9755265116691588,1.0866374969482422,0.5024431347846985,0.9367839097976683,0.9367839097976683,0.0,70.88755798339844,88.0,54793.29296875,0.0,746.895751953125,1.0,280.0559387207031,283.484619140625,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36096.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613838315010071,1.0,0.0,0.0,3.819651126861572,3.819676637649536,9.735105095387553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.388671875,0.0,1730.987548828125,1895.4371337890625,0.0,2124.72119140625,0.9430079460144044,1.0,0.0,3.0,1.0,0.0
17667120,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912707209587096,0.4073750078678131,0.3684701025485992,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9286655187606812,0.3373669385910034,0.3198733329772949,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8220570087432861,0.2341669201850891,0.1647304743528366,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620243668556213,0.272325336933136,0.2589795291423797,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833034157752991,0.1331260055303573,0.6062285304069519,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.916748046875,1.0,0.3907631933689117,1.0,1.0,0.716205894947052,1.0,-2.062164068222046,0.9755265116691588,1.0866374969482422,0.5024431347846985,0.9367839097976683,0.9367839097976683,0.0,70.88755798339844,88.0,54793.29296875,0.0,746.895751953125,1.0,280.0559387207031,283.484619140625,300.1463317871094,303.73504638671875,293.1499938964844,293.1499938964844,279.75,36096.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613838315010071,1.0,0.0,0.0,3.819651126861572,3.819676637649536,9.735105095387553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.388671875,0.0,1730.987548828125,1895.4371337890625,0.0,2124.72119140625,0.9430079460144044,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.967255175113678,0.4027135372161865,0.3636722564697265,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067707061767578,0.339333713054657,0.3220033049583435,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045236468315125,0.2345207631587982,0.16518534719944,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.84364914894104,0.2727928757667541,0.2597075998783111,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666021347045898,0.1326849907636642,0.6057206392288208,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.257080078125,284.8780822753906,1.0,0.3959563076496124,1.0,1.0,0.7175333499908447,1.0,-2.060109853744507,0.973943293094635,1.086166501045227,0.5013323426246643,0.8341245651245117,0.8341245651245117,0.0,77.25283813476562,91.0,54894.18359375,0.0,767.36865234375,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42209.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673831582069397,1.0,0.0,0.0,3.547585248947144,3.547609329223633,8.397672672799672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2060546875,0.0,1467.34375,1895.4371337890625,0.0,2177.6357421875,0.8886763453483582,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.967255175113678,0.4027135372161865,0.3636722564697265,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067707061767578,0.339333713054657,0.3220033049583435,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045236468315125,0.2345207631587982,0.16518534719944,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.84364914894104,0.2727928757667541,0.2597075998783111,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666021347045898,0.1326849907636642,0.6057206392288208,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.257080078125,284.8780822753906,1.0,0.3959563076496124,1.0,1.0,0.7175333499908447,1.0,-2.060109853744507,0.973943293094635,1.086166501045227,0.5013323426246643,0.8341245651245117,0.8341245651245117,0.0,77.25283813476562,91.0,54894.18359375,0.0,767.36865234375,1.0,279.7572937011719,283.4498596191406,300.15850830078125,303.7705993652344,293.1499938964844,293.1499938964844,280.04998779296875,42209.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673831582069397,1.0,0.0,0.0,3.547585248947144,3.547609329223633,8.397672672799672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.2060546875,0.0,1467.34375,1895.4371337890625,0.0,2177.6357421875,0.8886763453483582,1.0,0.0,3.0,1.0,0.0
17667300,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582685232162476,0.4019425213336944,0.3625805675983429,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003393054008484,0.3407644629478454,0.3232368230819702,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7984040379524231,0.2350660264492035,0.1655069142580032,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.837715744972229,0.2733884751796722,0.2601911425590515,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.660967230796814,0.1326441913843155,0.6055353283882141,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.258544921875,285.0256652832031,1.0,0.398205429315567,1.0,1.0,0.7181971073150635,1.0,-2.061019897460937,0.9741294384002686,1.086890459060669,0.501274585723877,0.9286638498306274,0.9286638498306274,0.0,79.73844909667969,91.0,54405.046875,0.0,776.8732299804688,1.0,279.9998474121094,283.6007995605469,300.1171569824219,303.5733337402344,293.1499938964844,293.1499938964844,280.04998779296875,34992.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592793703079224,1.0,0.0,0.0,3.6025049686431885,3.6025283336639404,8.659692412038567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.7197265625,0.0,1473.5303955078125,1895.4371337890625,0.0,2106.25537109375,0.8964869379997253,1.0,0.0,3.0,1.0,0.0
17667360,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516319632530212,0.4015417993068695,0.3621947765350342,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961637616157532,0.3423602283000946,0.3247737288475036,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942523956298828,0.2357608526945114,0.166017398238182,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336842656135559,0.2741390466690063,0.2609313428401947,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570517420768738,0.1327298134565353,0.606066107749939,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003875851631164,1.0,1.0,0.718610405921936,1.0,-2.064539909362793,0.9757062792778016,1.088833570480347,0.5020644664764404,0.9559475779533386,0.9559475779533386,0.0,81.768310546875,94.0,54675.03125,0.0,787.0428466796875,1.0,280.04248046875,283.5833435058594,300.1516418457031,303.6630554199219,293.1499938964844,293.1499938964844,279.75,32974.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565494775772095,1.0,0.0,0.0,3.692986011505127,3.693010091781616,9.100151601160178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.546875,0.0,1558.61767578125,1895.4371337890625,0.0,2082.376708984375,0.9126925468444824,1.0,0.0,3.0,1.0,0.0
17667420,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377295970916748,0.3994861543178558,0.3607975840568542,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878161907196045,0.3447307348251343,0.3273760974407196,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859198451042175,0.2364815324544906,0.1667670011520385,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257033228874207,0.2749800682067871,0.2620582580566406,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495633721351624,0.1326246112585067,0.606720507144928,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043883383274078,1.0,1.0,0.7194370627403259,1.0,-2.069031000137329,0.9775852560997008,1.091445803642273,0.5030316710472107,0.8517836332321167,0.8517836332321167,0.0,85.83428192138672,97.0,55255.48046875,0.0,805.2650146484375,1.0,279.75732421875,283.4654541015625,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39573.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639840841293335,1.0,0.0,0.0,3.5573079586029053,3.5573318004608154,8.443766432719713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.765625,0.0,1458.5263671875,1895.4371337890625,0.0,2147.607177734375,0.8878712058067322,1.0,0.0,3.0,1.0,0.0
17667480,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377295970916748,0.3994861543178558,0.3607975840568542,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878161907196045,0.3447307348251343,0.3273760974407196,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859198451042175,0.2364815324544906,0.1667670011520385,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257033228874207,0.2749800682067871,0.2620582580566406,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495633721351624,0.1326246112585067,0.606720507144928,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043883383274078,1.0,1.0,0.7194370627403259,1.0,-2.069031000137329,0.9775852560997008,1.091445803642273,0.5030316710472107,0.8517836332321167,0.8517836332321167,0.0,85.83428192138672,97.0,55255.48046875,0.0,805.2650146484375,1.0,279.75732421875,283.4654541015625,300.237548828125,303.8590393066406,293.1499938964844,293.1499938964844,280.04998779296875,39573.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639840841293335,1.0,0.0,0.0,3.5573079586029053,3.5573318004608154,8.443766432719713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.765625,0.0,1458.5263671875,1895.4371337890625,0.0,2147.607177734375,0.8878712058067322,1.0,0.0,3.0,1.0,0.0
17667540,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266746640205384,0.3987203240394592,0.3598914444446563,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818871378898621,0.3477663993835449,0.3301476240158081,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797678709030151,0.2377445846796035,0.1676091104745865,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.819723904132843,0.2763543128967285,0.2633022964000702,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643957257270813,0.1328189074993133,0.6076854467391968,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080848097801208,1.0,1.0,0.720263659954071,1.0,-2.0749309062957764,0.9801883697509766,1.0947426557540894,0.5043070316314697,0.9802300930023192,0.9802300930023192,0.0,89.33148956298828,100.0,55118.77734375,0.0,822.8065185546875,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763977050781,293.1499938964844,293.1499938964844,279.75,32185.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555610537528992,1.0,0.0,0.0,3.719779253005981,3.719803333282471,9.232676347892266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.11328125,0.0,1583.10888671875,1895.4371337890625,0.0,2073.75244140625,0.9180750250816344,1.0,0.0,3.0,1.0,0.0
17667600,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266746640205384,0.3987203240394592,0.3598914444446563,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818871378898621,0.3477663993835449,0.3301476240158081,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797678709030151,0.2377445846796035,0.1676091104745865,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.819723904132843,0.2763543128967285,0.2633022964000702,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643957257270813,0.1328189074993133,0.6076854467391968,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080848097801208,1.0,1.0,0.720263659954071,1.0,-2.0749309062957764,0.9801883697509766,1.0947426557540894,0.5043070316314697,0.9802300930023192,0.9802300930023192,0.0,89.33148956298828,100.0,55118.77734375,0.0,822.8065185546875,1.0,280.042724609375,283.5879211425781,300.23687744140625,303.7763977050781,293.1499938964844,293.1499938964844,279.75,32185.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555610537528992,1.0,0.0,0.0,3.719779253005981,3.719803333282471,9.232676347892266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9535.11328125,0.0,1583.10888671875,1895.4371337890625,0.0,2073.75244140625,0.9180750250816344,1.0,0.0,3.0,1.0,0.0
17667660,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915774405002594,0.3966998755931854,0.3585737943649292,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761366009712219,0.3500640988349914,0.3326872587203979,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737976312637329,0.2384193539619445,0.1683270782232284,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138181567192078,0.2771478593349457,0.264386236667633,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387223601341248,0.13277068734169,0.6086076498031616,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116045832633972,1.0,1.0,0.7210654020309448,1.0,-2.0796751976013184,0.9822037816047668,1.0974713563919067,0.5053668022155762,0.8630765080451965,0.8630765080451965,0.0,92.8497085571289,103.0,55798.8984375,0.0,839.4783325195312,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643070220947266,1.0,0.0,0.0,3.611992835998535,3.612017154693604,8.705366667527414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.04296875,0.0,1514.68408203125,1895.4371337890625,0.0,2150.455078125,0.8993880152702332,1.0,0.0,3.0,1.0,0.0
17667720,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915774405002594,0.3966998755931854,0.3585737943649292,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761366009712219,0.3500640988349914,0.3326872587203979,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737976312637329,0.2384193539619445,0.1683270782232284,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138181567192078,0.2771478593349457,0.264386236667633,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387223601341248,0.13277068734169,0.6086076498031616,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116045832633972,1.0,1.0,0.7210654020309448,1.0,-2.0796751976013184,0.9822037816047668,1.0974713563919067,0.5053668022155762,0.8630765080451965,0.8630765080451965,0.0,92.8497085571289,103.0,55798.8984375,0.0,839.4783325195312,1.0,279.7569885253906,283.4442443847656,300.3165588378906,303.9759216308594,293.1499938964844,293.1499938964844,280.04998779296875,39159.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643070220947266,1.0,0.0,0.0,3.611992835998535,3.612017154693604,8.705366667527414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.04296875,0.0,1514.68408203125,1895.4371337890625,0.0,2150.455078125,0.8993880152702332,1.0,0.0,3.0,1.0,0.0
17667780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071112275123596,0.395948052406311,0.3576435148715973,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717457056045532,0.3530450463294983,0.3353737890720367,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690682411193848,0.2396478056907653,0.1691236793994903,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089280128479004,0.2784813940525055,0.2655637264251709,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344277262687683,0.132980465888977,0.6095888614654541,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149623811244964,1.0,1.0,0.7218670845031738,1.0,-2.0853288173675537,0.9846979379653932,1.100630760192871,0.5065845251083374,0.9946922659873962,0.9946922659873962,0.0,96.03309631347656,106.0,55602.51953125,0.0,855.861328125,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562916278839111,1.0,0.0,0.0,3.7642476558685294,3.7642722129821777,9.454741984882276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.509765625,0.0,1635.4744873046875,1895.4371337890625,0.0,2080.125732421875,0.9282045364379884,1.0,0.0,3.0,1.0,0.0
17667840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071112275123596,0.395948052406311,0.3576435148715973,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717457056045532,0.3530450463294983,0.3353737890720367,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690682411193848,0.2396478056907653,0.1691236793994903,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089280128479004,0.2784813940525055,0.2655637264251709,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344277262687683,0.132980465888977,0.6095888614654541,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149623811244964,1.0,1.0,0.7218670845031738,1.0,-2.0853288173675537,0.9846979379653932,1.100630760192871,0.5065845251083374,0.9946922659873962,0.9946922659873962,0.0,96.03309631347656,106.0,55602.51953125,0.0,855.861328125,1.0,280.0430908203125,283.576904296875,300.3077697753906,303.8806457519531,293.1499938964844,293.1499938964844,279.75,32299.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562916278839111,1.0,0.0,0.0,3.7642476558685294,3.7642722129821777,9.454741984882276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.509765625,0.0,1635.4744873046875,1895.4371337890625,0.0,2080.125732421875,0.9282045364379884,1.0,0.0,3.0,1.0,0.0
17667900,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.903421938419342,0.3951214253902435,0.3572653830051422,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699211478233337,0.3542888760566711,0.3367921411991119,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.767067551612854,0.2400759756565094,0.1695765256881714,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067780137062073,0.2789682149887085,0.2662295401096344,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326063275337219,0.1330235004425048,0.6103841066360474,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.26416015625,284.868408203125,1.0,0.4166566729545593,1.0,1.0,0.7222679853439331,1.0,-2.0888795852661133,0.9862925410270692,1.1025869846343994,0.5074467658996582,0.8975781798362732,0.8975781798362732,0.0,97.5601043701172,106.0,56550.02734375,0.0,864.5110473632812,1.0,279.79473876953125,283.3952941894531,300.3812866210937,304.129638671875,293.1499938964844,293.1499938964844,279.75,35829.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632631659507751,1.0,0.0,0.0,3.7663462162017822,3.766371250152588,9.465286439080957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.6845703125,0.0,1665.184326171875,1895.4371337890625,0.0,2141.254638671875,0.9291855096817015,1.0,0.0,3.0,1.0,0.0
17667960,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988029360771179,0.3939760327339172,0.3563707768917084,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672444820404053,0.3552971482276916,0.3378714919090271,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642807960510254,0.2403058856725692,0.1698275357484817,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037776350975037,0.2792530059814453,0.2666232287883758,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302039623260498,0.1329426169395446,0.6105383634567261,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.2605285644531,284.8885803222656,1.0,0.4182519614696502,1.0,1.0,0.7226874232292175,1.0,-2.090063095092773,0.9867048859596252,1.1033581495285034,0.5076370239257812,0.8711357116699219,0.8711357116699219,0.0,99.32952880859376,109.0,56302.30078125,0.0,871.8864135742188,1.0,279.7566833496094,283.4247436523437,300.3817443847656,304.075927734375,293.1499938964844,293.1499938964844,280.04998779296875,39187.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651573419570923,1.0,0.0,0.0,3.66308856010437,3.6631133556365967,8.95340292572655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.8701171875,0.0,1571.7149658203125,1895.4371337890625,0.0,2157.958251953125,0.9104997515678406,1.0,0.0,3.0,1.0,0.0
17668020,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918614387512207,0.3932779133319855,0.3554679453372955,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637129664421082,0.3582479357719421,0.3405108153820038,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603878378868103,0.2415305525064468,0.170609638094902,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994614243507385,0.2805780172348022,0.2677765786647796,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265788078308105,0.1331589818000793,0.6115089058876038,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214438796043396,1.0,1.0,0.7235263586044312,1.0,-2.0956335067749023,0.9891470074653624,1.1064865589141846,0.5088137984275818,1.0,1.0,0.0,102.37493896484376,112.0,56040.77734375,0.0,887.8612060546875,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572198510169983,1.0,0.0,0.0,3.802875280380249,3.802900314331055,9.649780849940726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.8193359375,0.0,1683.2969970703125,1895.4371337890625,0.0,2088.232421875,0.9370912909507751,1.0,0.0,3.0,1.0,0.0
