time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918614387512207,0.3932779133319855,0.3554679453372955,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637129664421082,0.3582479357719421,0.3405108153820038,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603878378868103,0.2415305525064468,0.170609638094902,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994614243507385,0.2805780172348022,0.2677765786647796,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265788078308105,0.1331589818000793,0.6115089058876038,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214438796043396,1.0,1.0,0.7235263586044312,1.0,-2.0956335067749023,0.9891470074653624,1.1064865589141846,0.5088137984275818,1.0,1.0,0.0,102.37493896484376,112.0,56040.77734375,0.0,887.8612060546875,1.0,280.0433959960937,283.5682678222656,300.3671569824219,303.97021484375,293.1499938964844,293.1499938964844,279.75,32575.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572198510169983,1.0,0.0,0.0,3.802875280380249,3.802900314331055,9.649780849940726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.8193359375,0.0,1683.2969970703125,1895.4371337890625,0.0,2088.232421875,0.9370912909507751,1.0,0.0,3.0,1.0,0.0
17668140,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846203684806824,0.3913699686527252,0.354252278804779,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599611520767212,0.3604598343372345,0.3429742455482483,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563466429710388,0.2421856075525283,0.1713116317987442,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949628233909607,0.2813437283039093,0.2688303887844085,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228918433189392,0.1331297606229782,0.6124870181083679,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246182441711426,1.0,1.0,0.7243652939796448,1.0,-2.1004207134246826,0.9911766648292542,1.1092442274093628,0.5098714232444763,0.8809393644332886,0.8809393644332886,0.0,105.57461547851562,115.0,56781.34765625,0.0,903.7337036132812,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38933.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660847306251526,1.0,0.0,0.0,3.711177349090576,3.711202621459961,9.190025593852624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.02734375,0.0,1624.623046875,1895.4371337890625,0.0,2166.150390625,0.920876920223236,1.0,0.0,3.0,1.0,0.0
17668200,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846203684806824,0.3913699686527252,0.354252278804779,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599611520767212,0.3604598343372345,0.3429742455482483,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563466429710388,0.2421856075525283,0.1713116317987442,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949628233909607,0.2813437283039093,0.2688303887844085,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228918433189392,0.1331297606229782,0.6124870181083679,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246182441711426,1.0,1.0,0.7243652939796448,1.0,-2.1004207134246826,0.9911766648292542,1.1092442274093628,0.5098714232444763,0.8809393644332886,0.8809393644332886,0.0,105.57461547851562,115.0,56781.34765625,0.0,903.7337036132812,1.0,279.7572326660156,283.40997314453125,300.4344177246094,304.16033935546875,293.1499938964844,293.1499938964844,280.04998779296875,38933.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660847306251526,1.0,0.0,0.0,3.711177349090576,3.711202621459961,9.190025593852624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.02734375,0.0,1624.623046875,1895.4371337890625,0.0,2166.150390625,0.920876920223236,1.0,0.0,3.0,1.0,0.0
17668260,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784476518630981,0.3907259106636047,0.3533947169780731,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569789528846741,0.3633738458156585,0.3455720543861389,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530165910720825,0.243408665060997,0.1720885336399078,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911842465400696,0.2826641798019409,0.2699739038944244,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196199059486389,0.1333511024713516,0.6134649515151978,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277202486991882,1.0,1.0,0.7252083420753479,1.0,-2.105986356735229,0.993619978427887,1.1123664379119873,0.5110397338867188,1.0,1.0,0.0,108.55964660644533,118.0,56414.859375,0.0,919.6422119140624,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583392262458801,1.0,0.0,0.0,3.832084655761719,3.832109928131104,9.798586688702926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.2890625,0.0,1722.358642578125,1895.4371337890625,0.0,2098.021728515625,0.9439727067947388,1.0,0.0,3.0,1.0,0.0
17668320,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784476518630981,0.3907259106636047,0.3533947169780731,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569789528846741,0.3633738458156585,0.3455720543861389,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530165910720825,0.243408665060997,0.1720885336399078,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911842465400696,0.2826641798019409,0.2699739038944244,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196199059486389,0.1333511024713516,0.6134649515151978,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277202486991882,1.0,1.0,0.7252083420753479,1.0,-2.105986356735229,0.993619978427887,1.1123664379119873,0.5110397338867188,1.0,1.0,0.0,108.55964660644533,118.0,56414.859375,0.0,919.6422119140624,1.0,280.0433959960937,283.56329345703125,300.4144592285156,304.0442810058594,293.1499938964844,293.1499938964844,279.75,33074.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583392262458801,1.0,0.0,0.0,3.832084655761719,3.832109928131104,9.798586688702926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.2890625,0.0,1722.358642578125,1895.4371337890625,0.0,2098.021728515625,0.9439727067947388,1.0,0.0,3.0,1.0,0.0
17668380,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719989061355591,0.3889011740684509,0.3522568643093109,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537628650665283,0.3655515015125274,0.3480090200901031,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495288848876953,0.2440715581178665,0.1727977693080902,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872238159179688,0.2834360897541046,0.2710355818271637,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162219047546387,0.1333356648683548,0.6144988536834717,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308304786682129,1.0,1.0,0.726051390171051,1.0,-2.1109206676483154,0.9957265853881836,1.1151940822601318,0.5121304988861084,0.889457106590271,0.889457106590271,0.0,111.70834350585938,121.0,57181.92578125,0.0,935.61376953125,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76723712682724,1.0,0.0,0.0,3.747562170028688,3.7475876808166495,9.371108831146556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.654296875,0.0,1666.2412109375,1895.4371337890625,0.0,2176.34326171875,0.9289059042930604,1.0,0.0,3.0,1.0,0.0
17668440,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719989061355591,0.3889011740684509,0.3522568643093109,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537628650665283,0.3655515015125274,0.3480090200901031,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495288848876953,0.2440715581178665,0.1727977693080902,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872238159179688,0.2834360897541046,0.2710355818271637,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162219047546387,0.1333356648683548,0.6144988536834717,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308304786682129,1.0,1.0,0.726051390171051,1.0,-2.1109206676483154,0.9957265853881836,1.1151940822601318,0.5121304988861084,0.889457106590271,0.889457106590271,0.0,111.70834350585938,121.0,57181.92578125,0.0,935.61376953125,1.0,279.7569274902344,283.4000244140625,300.4744567871094,304.22808837890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76723712682724,1.0,0.0,0.0,3.747562170028688,3.7475876808166495,9.371108831146556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.654296875,0.0,1666.2412109375,1895.4371337890625,0.0,2176.34326171875,0.9289059042930604,1.0,0.0,3.0,1.0,0.0
17668500,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686856627464294,0.3884374797344208,0.3515850901603699,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520318865776062,0.366870254278183,0.3491127490997314,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476688027381897,0.2445811629295349,0.1730808317661285,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851123213768005,0.2839921712875366,0.2714651226997375,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143428087234497,0.1333865672349929,0.6146737337112427,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439453125,1.0,0.432317167520523,1.0,1.0,0.7264728546142578,1.0,-2.112502098083496,0.9963547587394714,1.1161473989486694,0.5123727321624756,0.9909135699272156,0.9909135699272156,0.0,113.32352447509766,121.0,56551.6171875,0.0,942.9300537109376,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0241394042969,293.1499938964844,293.1499938964844,280.04998779296875,34316.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610585689544678,1.0,0.0,0.0,3.785731792449951,3.785756826400757,9.562974128130008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5068359375,0.0,1676.41650390625,1895.4371337890625,0.0,2121.86376953125,0.936603844165802,1.0,0.0,3.0,1.0,0.0
17668560,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664291501045227,0.3882968723773956,0.3514319062232971,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511438965797424,0.3684148788452148,0.3505537509918213,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465908527374268,0.2452869415283203,0.1735667735338211,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838340401649475,0.2847470343112945,0.2721668779850006,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130855679512024,0.1335600167512893,0.6154873967170715,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.26153564453125,285.0461730957031,1.0,0.4338755309581756,1.0,1.0,0.7269125580787659,1.0,-2.116450309753418,0.998151421546936,1.1182990074157717,0.5132730603218079,1.0,1.0,0.0,114.67658996582033,124.0,56736.453125,0.0,951.581298828125,1.0,280.04327392578125,283.5610656738281,300.44683837890625,304.0999450683594,293.1499938964844,293.1499938964844,279.75,33486.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596863508224487,1.0,0.0,0.0,3.855253219604492,3.855278730392456,9.91742808764684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.3984375,0.0,1753.87158203125,1895.4371337890625,0.0,2109.822509765625,0.9495720863342284,1.0,0.0,3.0,1.0,0.0
17668620,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.860630989074707,0.3865412473678589,0.3503588736057281,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483097553253174,0.3705450892448425,0.3529518544673919,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435100674629211,0.245949774980545,0.1742783188819885,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802879214286804,0.2855182886123657,0.2732306122779846,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097841262817383,0.1335538923740387,0.6165626645088196,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369397461414337,1.0,1.0,0.7277919054031372,1.0,-2.12147068977356,1.0002931356430054,1.1211775541305542,0.5143633484840393,0.8971940279006958,0.8971940279006958,0.0,117.80427551269533,112.0,57529.41796875,0.0,967.7053833007812,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38684.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768657386302948,1.0,0.0,0.0,3.7799243927001953,3.7799501419067374,9.533657134852548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.361328125,0.0,1703.3741455078125,1895.4371337890625,0.0,2188.9248046875,0.935966730117798,1.0,0.0,3.0,1.0,0.0
17668680,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.860630989074707,0.3865412473678589,0.3503588736057281,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483097553253174,0.3705450892448425,0.3529518544673919,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435100674629211,0.245949774980545,0.1742783188819885,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802879214286804,0.2855182886123657,0.2732306122779846,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097841262817383,0.1335538923740387,0.6165626645088196,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369397461414337,1.0,1.0,0.7277919054031372,1.0,-2.12147068977356,1.0002931356430054,1.1211775541305542,0.5143633484840393,0.8971940279006958,0.8971940279006958,0.0,117.80427551269533,112.0,57529.41796875,0.0,967.7053833007812,1.0,279.7567443847656,283.3907470703125,300.49835205078125,304.2767333984375,293.1499938964844,293.1499938964844,280.04998779296875,38684.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768657386302948,1.0,0.0,0.0,3.7799243927001953,3.7799501419067374,9.533657134852548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.361328125,0.0,1703.3741455078125,1895.4371337890625,0.0,2188.9248046875,0.935966730117798,1.0,0.0,3.0,1.0,0.0
17668740,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.863904595375061,0.3859860301017761,0.3493638038635254,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540105223655701,0.3733578324317932,0.355226069688797,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477067708969116,0.2471685707569122,0.1748847514390945,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850021123886108,0.2868255078792572,0.2741381525993347,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128542423248291,0.1337907612323761,0.6165748834609985,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499572753906,1.0,0.4350291490554809,1.0,1.0,0.7286712527275085,1.0,-2.1248366832733154,1.0016376972198486,1.1231989860534668,0.5149039030075073,1.0,1.0,0.0,115.39549255371094,100.0,56960.609375,0.0,962.2525024414062,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612317204475403,1.0,0.0,0.0,3.874934911727905,3.874960660934448,1.0018947023127112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.751953125,0.0,1780.77001953125,1895.4371337890625,0.0,2123.385009765625,0.9541675448417664,1.0,0.0,3.0,1.0,0.0
17668800,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.863904595375061,0.3859860301017761,0.3493638038635254,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540105223655701,0.3733578324317932,0.355226069688797,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477067708969116,0.2471685707569122,0.1748847514390945,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850021123886108,0.2868255078792572,0.2741381525993347,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128542423248291,0.1337907612323761,0.6165748834609985,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499572753906,1.0,0.4350291490554809,1.0,1.0,0.7286712527275085,1.0,-2.1248366832733154,1.0016376972198486,1.1231989860534668,0.5149039030075073,1.0,1.0,0.0,115.39549255371094,100.0,56960.609375,0.0,962.2525024414062,1.0,280.0438537597656,283.557373046875,300.4611511230469,304.13330078125,293.1499938964844,293.1499938964844,279.75,33816.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612317204475403,1.0,0.0,0.0,3.874934911727905,3.874960660934448,1.0018947023127112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.751953125,0.0,1780.77001953125,1895.4371337890625,0.0,2123.385009765625,0.9541675448417664,1.0,0.0,3.0,1.0,0.0
17668860,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684805631637573,0.3823029994964599,0.3466922044754028,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610121607780457,0.3732721209526062,0.3557242751121521,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524558901786804,0.2456820905208587,0.1742293983697891,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905435562133789,0.2853935956954956,0.2733181715011596,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149007678031921,0.131406232714653,0.6081851720809937,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296117722988128,1.0,1.0,0.7295857071876526,1.0,-2.110398530960083,0.9940710663795472,1.1163275241851809,0.5107092261314392,0.8836535215377808,0.8836535215377808,0.0,111.0580596923828,88.0,57241.8515625,0.0,932.77099609375,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696359157562256,1.0,0.0,0.0,3.776694059371948,3.776719808578491,9.517368084743794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9462890625,0.0,1707.0447998046875,1895.4371337890625,0.0,2197.605712890625,0.935684621334076,1.0,0.0,3.0,1.0,0.0
17668920,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684805631637573,0.3823029994964599,0.3466922044754028,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610121607780457,0.3732721209526062,0.3557242751121521,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524558901786804,0.2456820905208587,0.1742293983697891,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905435562133789,0.2853935956954956,0.2733181715011596,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149007678031921,0.131406232714653,0.6081851720809937,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296117722988128,1.0,1.0,0.7295857071876526,1.0,-2.110398530960083,0.9940710663795472,1.1163275241851809,0.5107092261314392,0.8836535215377808,0.8836535215377808,0.0,111.0580596923828,88.0,57241.8515625,0.0,932.77099609375,1.0,279.7557373046875,283.3731994628906,300.50128173828125,304.27716064453125,293.1499938964844,293.1499938964844,280.04998779296875,39655.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696359157562256,1.0,0.0,0.0,3.776694059371948,3.776719808578491,9.517368084743794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.9462890625,0.0,1707.0447998046875,1895.4371337890625,0.0,2197.605712890625,0.935684621334076,1.0,0.0,3.0,1.0,0.0
17668980,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798094987869263,0.3807730674743652,0.3444887995719909,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745259046554565,0.3747350573539734,0.3563770353794098,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628020644187927,0.2456712871789932,0.1737112402915954,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020632863044739,0.2853651940822601,0.2726120054721832,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.620947539806366,0.1300215870141983,0.5992772579193115,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218270480632782,1.0,1.0,0.7305001020431519,1.0,-2.096357107162476,0.9867833852767944,1.1095736026763916,0.5063341856002808,1.0,1.0,0.0,103.6477279663086,76.0,56290.234375,0.0,893.0650024414062,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599917650222778,1.0,0.0,0.0,3.86572265625,3.865748405456543,9.97136680780386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.275390625,0.0,1768.059326171875,1895.4371337890625,0.0,2112.50048828125,0.9520092606544496,1.0,0.0,3.0,1.0,0.0
17669040,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798094987869263,0.3807730674743652,0.3444887995719909,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745259046554565,0.3747350573539734,0.3563770353794098,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628020644187927,0.2456712871789932,0.1737112402915954,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020632863044739,0.2853651940822601,0.2726120054721832,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.620947539806366,0.1300215870141983,0.5992772579193115,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218270480632782,1.0,1.0,0.7305001020431519,1.0,-2.096357107162476,0.9867833852767944,1.1095736026763916,0.5063341856002808,1.0,1.0,0.0,103.6477279663086,76.0,56290.234375,0.0,893.0650024414062,1.0,280.0439453125,283.52685546875,300.45220947265625,304.0906677246094,293.1499938964844,293.1499938964844,279.75,33650.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599917650222778,1.0,0.0,0.0,3.86572265625,3.865748405456543,9.97136680780386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.275390625,0.0,1768.059326171875,1895.4371337890625,0.0,2112.50048828125,0.9520092606544496,1.0,0.0,3.0,1.0,0.0
17669100,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884539008140564,0.3797974288463592,0.3436979055404663,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842848539352417,0.3754137456417084,0.3569893538951874,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706670165061951,0.2457048296928405,0.1736756414175033,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104249238967896,0.2853883802890777,0.2725537121295929,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.625991940498352,0.1295002102851867,0.5961116552352905,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4174991846084595,1.0,1.0,0.7309573292732239,1.0,-2.0922293663024902,0.984563410282135,1.1076661348342896,0.5050109624862671,0.894187331199646,0.894187331199646,0.0,99.03618621826172,76.0,56949.24609375,0.0,872.8153686523438,1.0,279.79296875,283.3475341796875,300.5067749023437,304.3014831542969,293.1499938964844,293.1499938964844,279.75,37387.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658094167709351,1.0,0.0,0.0,3.84021258354187,3.8402388095855713,9.840197208177417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.1123046875,0.0,1766.189697265625,1895.4371337890625,0.0,2163.71728515625,0.9466039538383484,1.0,0.0,3.0,1.0,0.0
17669160,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976433277130127,0.3786025941371918,0.3424787819385528,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947927951812744,0.3759423494338989,0.3573235869407654,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792026996612549,0.2456417828798294,0.173501655459404,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189366459846497,0.2853074669837951,0.2723056375980377,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.631500244140625,0.1289773136377334,0.5928259491920471,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.4128707647323608,1.0,1.0,0.7311391830444336,1.0,-2.086714506149292,0.981753945350647,1.104960560798645,0.503395676612854,0.8642374873161316,0.8642374873161316,0.0,94.31334686279295,64.0,56417.5,0.0,850.99365234375,1.0,279.7561950683594,283.3891296386719,300.489990234375,304.2088317871094,293.1499938964844,293.1499938964844,280.04998779296875,40799.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664796710014343,1.0,0.0,0.0,3.7047157287597656,3.7047410011291504,9.158050602309232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.208984375,0.0,1631.3511962890625,1895.4371337890625,0.0,2169.641845703125,0.9209408164024352,1.0,0.0,3.0,1.0,0.0
17669220,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253079891204834,0.3779356479644775,0.3410682380199432,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248400330543518,0.3781699240207672,0.3586951196193695,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802827775478363,0.2465171217918396,0.1736010313034057,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414691686630249,0.2861301004886627,0.2723926603794098,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475850939750671,0.128566712141037,0.5881181955337524,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032059907913208,1.0,1.0,0.7315028309822083,1.0,-2.081230401992798,0.9789236187934875,1.1023067235946655,0.5016317963600159,0.9892783761024476,0.9892783761024476,0.0,83.67129516601562,52.0,55753.53125,0.0,808.3322143554688,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567975521087646,1.0,0.0,0.0,3.815544843673706,3.815570116043091,9.714185580378398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.791015625,0.0,1704.686767578125,1895.4371337890625,0.0,2084.542724609375,0.9404751062393188,1.0,0.0,3.0,1.0,0.0
17669280,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253079891204834,0.3779356479644775,0.3410682380199432,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248400330543518,0.3781699240207672,0.3586951196193695,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802827775478363,0.2465171217918396,0.1736010313034057,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414691686630249,0.2861301004886627,0.2723926603794098,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475850939750671,0.128566712141037,0.5881181955337524,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032059907913208,1.0,1.0,0.7315028309822083,1.0,-2.081230401992798,0.9789236187934875,1.1023067235946655,0.5016317963600159,0.9892783761024476,0.9892783761024476,0.0,83.67129516601562,52.0,55753.53125,0.0,808.3322143554688,1.0,280.0435485839844,283.5387268066406,300.4473571777344,304.0468139648437,293.1499938964844,293.1499938964844,279.75,33369.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567975521087646,1.0,0.0,0.0,3.815544843673706,3.815570116043091,9.714185580378398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.791015625,0.0,1704.686767578125,1895.4371337890625,0.0,2084.542724609375,0.9404751062393188,1.0,0.0,3.0,1.0,0.0
17669340,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622740745544434,0.3762732446193695,0.3394898772239685,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645289182662964,0.379707783460617,0.3599582612514496,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317174911499023,0.2470172941684723,0.1737515926361084,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722593784332275,0.2865821421146393,0.2725526690483093,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707841753959656,0.1281586736440658,0.5845017433166504,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814392089844,1.0,0.3931535482406616,1.0,1.0,0.7318664789199829,1.0,-2.076885223388672,0.9766334295272828,1.1002517938613892,0.5002877116203308,0.8619717955589294,0.8619717955589294,0.0,72.6550521850586,55.0,56026.1640625,0.0,765.542724609375,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641666531562805,1.0,0.0,0.0,3.6644015312194815,3.664426326751709,8.959822253018501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4248046875,0.0,1581.943603515625,1895.4371337890625,0.0,2149.217041015625,0.9119293689727784,1.0,0.0,3.0,1.0,0.0
17669400,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622740745544434,0.3762732446193695,0.3394898772239685,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645289182662964,0.379707783460617,0.3599582612514496,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317174911499023,0.2470172941684723,0.1737515926361084,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722593784332275,0.2865821421146393,0.2725526690483093,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707841753959656,0.1281586736440658,0.5845017433166504,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.2209167480469,284.8814392089844,1.0,0.3931535482406616,1.0,1.0,0.7318664789199829,1.0,-2.076885223388672,0.9766334295272828,1.1002517938613892,0.5002877116203308,0.8619717955589294,0.8619717955589294,0.0,72.6550521850586,55.0,56026.1640625,0.0,765.542724609375,1.0,279.7565002441406,283.40484619140625,300.4864807128906,304.1776123046875,293.1499938964844,293.1499938964844,280.04998779296875,40352.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641666531562805,1.0,0.0,0.0,3.6644015312194815,3.664426326751709,8.959822253018501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4248046875,0.0,1581.943603515625,1895.4371337890625,0.0,2149.217041015625,0.9119293689727784,1.0,0.0,3.0,1.0,0.0
17669460,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855214953422546,0.3759096562862396,0.338551253080368,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9893972277641296,0.3820526003837585,0.3616412580013275,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535646200180054,0.2482217401266098,0.1742329448461532,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967525959014893,0.2877172529697418,0.2731401622295379,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890454292297363,0.1281444728374481,0.5825849175453186,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878774642944336,1.0,1.0,0.7323617339134216,1.0,-2.0767531394958496,0.9764149785041808,1.1003382205963137,0.4999538958072662,0.9890010356903076,0.9890010356903076,0.0,66.13191223144531,58.0,55522.25,0.0,742.3599853515625,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553425431251526,1.0,0.0,0.0,3.79135537147522,3.7913801670074463,9.591406069375807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.919921875,0.0,1672.7664794921875,1895.4371337890625,0.0,2071.847412109375,0.9347712993621826,1.0,0.0,3.0,1.0,0.0
17669520,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855214953422546,0.3759096562862396,0.338551253080368,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9893972277641296,0.3820526003837585,0.3616412580013275,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535646200180054,0.2482217401266098,0.1742329448461532,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967525959014893,0.2877172529697418,0.2731401622295379,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890454292297363,0.1281444728374481,0.5825849175453186,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878774642944336,1.0,1.0,0.7323617339134216,1.0,-2.0767531394958496,0.9764149785041808,1.1003382205963137,0.4999538958072662,0.9890010356903076,0.9890010356903076,0.0,66.13191223144531,58.0,55522.25,0.0,742.3599853515625,1.0,280.0433654785156,283.5464782714844,300.4419860839844,304.02508544921875,293.1499938964844,293.1499938964844,279.75,32985.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553425431251526,1.0,0.0,0.0,3.79135537147522,3.7913801670074463,9.591406069375807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.919921875,0.0,1672.7664794921875,1895.4371337890625,0.0,2071.847412109375,0.9347712993621826,1.0,0.0,3.0,1.0,0.0
17669580,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994897484779358,0.374377429485321,0.3374280333518982,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836326599121094,0.3624124228954315,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654239773750305,0.2488655298948288,0.1747492551803589,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098475575447084,0.2882927656173706,0.2737776339054107,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982501745223999,0.1279417127370834,0.5816003084182739,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854677975177765,1.0,1.0,0.7328569889068604,1.0,-2.076535224914551,0.9761170744895936,1.100418210029602,0.4997369647026062,0.864039421081543,0.864039421081543,0.0,63.273197174072266,61.0,55931.078125,0.0,732.064453125,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635778784751892,1.0,0.0,0.0,3.6572422981262207,3.6572670936584473,8.924847065827635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5654296875,0.0,1570.6654052734375,1895.4371337890625,0.0,2144.02734375,0.909974217414856,1.0,0.0,3.0,1.0,0.0
17669640,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994897484779358,0.374377429485321,0.3374280333518982,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836326599121094,0.3624124228954315,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654239773750305,0.2488655298948288,0.1747492551803589,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098475575447084,0.2882927656173706,0.2737776339054107,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982501745223999,0.1279417127370834,0.5816003084182739,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854677975177765,1.0,1.0,0.7328569889068604,1.0,-2.076535224914551,0.9761170744895936,1.100418210029602,0.4997369647026062,0.864039421081543,0.864039421081543,0.0,63.273197174072266,61.0,55931.078125,0.0,732.064453125,1.0,279.756591796875,283.4064025878906,300.4793395996094,304.1638488769531,293.1499938964844,293.1499938964844,280.04998779296875,39924.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635778784751892,1.0,0.0,0.0,3.6572422981262207,3.6572670936584473,8.924847065827635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.5654296875,0.0,1570.6654052734375,1895.4371337890625,0.0,2144.02734375,0.909974217414856,1.0,0.0,3.0,1.0,0.0
17669700,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.995660662651062,0.374067485332489,0.336839497089386,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848603367805481,0.3611833453178406,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672141432762146,0.2493953704833984,0.1749888509511947,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118306636810304,0.2887736856937408,0.274060308933258,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992202401161194,0.1279132515192031,0.5810704231262207,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.03436279296875,1.0,0.384880781173706,1.0,1.0,0.7331046462059021,1.0,-2.074346780776977,0.9749517440795898,1.0993950366973877,0.4989953339099884,0.960743010044098,0.960743010044098,0.0,62.87525939941406,61.0,55257.59765625,0.0,728.8140258789062,1.0,280.0023193359375,283.5633239746094,300.420654296875,303.9457702636719,293.1499938964844,293.1499938964844,280.04998779296875,34502.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569692730903625,1.0,0.0,0.0,3.700330495834351,3.700354814529419,9.136383596342056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5947265625,0.0,1578.526611328125,1895.4371337890625,0.0,2086.042724609375,0.9177274107933044,1.0,0.0,3.0,1.0,0.0
17669760,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963864088058472,0.3740072250366211,0.3367286622524261,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864568471908569,0.3600048422813415,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689051866531372,0.2500887811183929,0.175433337688446,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136523604393004,0.2894182205200195,0.2746149897575378,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000893354415894,0.1279866248369217,0.5811977982521057,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.22967529296875,285.0207214355469,1.0,0.3846966326236725,1.0,1.0,0.7334126234054565,1.0,-2.074147224426269,0.9747527837753296,1.0993945598602295,0.4987825155258178,0.9875537753105164,0.9875537753105164,0.0,62.63969039916992,64.0,55385.8359375,0.0,727.8154296875,1.0,280.04327392578125,283.5431823730469,300.4307861328125,304.0075378417969,293.1499938964844,293.1499938964844,279.75,32930.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552309632301331,1.0,0.0,0.0,3.785560846328736,3.785585641860962,9.562110108163324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.583984375,0.0,1665.4613037109375,1895.4371337890625,0.0,2070.875,0.9335002303123474,1.0,0.0,3.0,1.0,0.0
17669820,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947142601013184,0.3724924623966217,0.3357219099998474,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887442350387573,0.3613666296005249,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688145875930786,0.2507418096065521,0.1760421395301818,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132657647132874,0.2899660170078277,0.2753449380397796,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990314722061157,0.1278097033500671,0.5809130668640137,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852581679821014,1.0,1.0,0.7340285181999207,1.0,-2.0758392810821533,0.975378394126892,1.1004608869552612,0.4989782571792602,0.8631285429000854,0.8631285429000854,0.0,62.944950103759766,67.0,55808.59765625,0.0,730.3169555664062,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634313106536865,1.0,0.0,0.0,3.648449659347534,3.6484744548797607,8.881984854269831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7763671875,0.0,1560.9459228515625,1895.4371337890625,0.0,2142.73583984375,0.908119797706604,1.0,0.0,3.0,1.0,0.0
17669880,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947142601013184,0.3724924623966217,0.3357219099998474,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887442350387573,0.3613666296005249,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688145875930786,0.2507418096065521,0.1760421395301818,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132657647132874,0.2899660170078277,0.2753449380397796,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990314722061157,0.1278097033500671,0.5809130668640137,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852581679821014,1.0,1.0,0.7340285181999207,1.0,-2.0758392810821533,0.975378394126892,1.1004608869552612,0.4989782571792602,0.8631285429000854,0.8631285429000854,0.0,62.944950103759766,67.0,55808.59765625,0.0,730.3169555664062,1.0,279.75665283203125,283.4067687988281,300.46441650390625,304.1398620605469,293.1499938964844,293.1499938964844,280.04998779296875,39944.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634313106536865,1.0,0.0,0.0,3.648449659347534,3.6484744548797607,8.881984854269831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7763671875,0.0,1560.9459228515625,1895.4371337890625,0.0,2142.73583984375,0.908119797706604,1.0,0.0,3.0,1.0,0.0
