time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917228817939758,0.372218519449234,0.3351422846317291,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912145793437958,0.365012526512146,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.867150068283081,0.2520338296890259,0.1768019646406173,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109491109848022,0.2911157608032226,0.2762441039085388,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965487599372864,0.1278950423002243,0.5809234380722046,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.3868244588375091,1.0,1.0,0.7346444129943848,1.0,-2.081522226333618,0.977992594242096,1.1035295724868774,0.5002450942993164,0.9945747256278992,0.9945747256278992,0.0,63.79996871948242,70.0,55455.94140625,0.0,738.1453247070312,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554460167884827,1.0,0.0,0.0,3.787230491638184,3.78725528717041,9.570546808390643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.103515625,0.0,1665.5396728515625,1895.4371337890625,0.0,2072.74951171875,0.9336496591567992,1.0,0.0,3.0,1.0,0.0
17670000,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917228817939758,0.372218519449234,0.3351422846317291,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912145793437958,0.365012526512146,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.867150068283081,0.2520338296890259,0.1768019646406173,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109491109848022,0.2911157608032226,0.2762441039085388,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965487599372864,0.1278950423002243,0.5809234380722046,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.3868244588375091,1.0,1.0,0.7346444129943848,1.0,-2.081522226333618,0.977992594242096,1.1035295724868774,0.5002450942993164,0.9945747256278992,0.9945747256278992,0.0,63.79996871948242,70.0,55455.94140625,0.0,738.1453247070312,1.0,280.0433044433594,283.54620361328125,300.41650390625,303.9940490722656,293.1499938964844,293.1499938964844,279.75,32685.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554460167884827,1.0,0.0,0.0,3.787230491638184,3.78725528717041,9.570546808390643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.103515625,0.0,1665.5396728515625,1895.4371337890625,0.0,2072.74951171875,0.9336496591567992,1.0,0.0,3.0,1.0,0.0
17670060,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863680601119996,0.3707878887653351,0.3342604339122772,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924003839492798,0.3708892166614532,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632409572601318,0.2527481615543365,0.1774885356426239,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061104655265808,0.2916797399520874,0.2770368754863739,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922487020492554,0.1277371495962143,0.5809503197669983,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891748785972595,1.0,1.0,0.7353641390800476,1.0,-2.089332342147827,0.9816089272499084,1.1077232360839844,0.502130925655365,0.872053325176239,0.872053325176239,0.0,65.2718505859375,73.0,56083.8125,0.0,750.0217895507812,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645514607429504,1.0,0.0,0.0,3.673448324203491,3.673473358154297,9.004118055599974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.71484375,0.0,1584.9901123046875,1895.4371337890625,0.0,2152.61083984375,0.9131632447242736,1.0,0.0,3.0,1.0,0.0
17670120,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863680601119996,0.3707878887653351,0.3342604339122772,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924003839492798,0.3708892166614532,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632409572601318,0.2527481615543365,0.1774885356426239,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061104655265808,0.2916797399520874,0.2770368754863739,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922487020492554,0.1277371495962143,0.5809503197669983,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891748785972595,1.0,1.0,0.7353641390800476,1.0,-2.089332342147827,0.9816089272499084,1.1077232360839844,0.502130925655365,0.872053325176239,0.872053325176239,0.0,65.2718505859375,73.0,56083.8125,0.0,750.0217895507812,1.0,279.7565612792969,283.40020751953125,300.4513854980469,304.1419372558594,293.1499938964844,293.1499938964844,280.04998779296875,39396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645514607429504,1.0,0.0,0.0,3.673448324203491,3.673473358154297,9.004118055599974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.71484375,0.0,1584.9901123046875,1895.4371337890625,0.0,2152.61083984375,0.9131632447242736,1.0,0.0,3.0,1.0,0.0
17670180,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.977613627910614,0.3705304265022278,0.3337588310241699,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940308928489684,0.3940523266792297,0.3730942010879516,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563157916069031,0.2540659308433532,0.1783128827810287,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980752229690552,0.2928066551685333,0.2779784202575683,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851990222930908,0.1277970820665359,0.581165611743927,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918016850948334,1.0,1.0,0.7360838055610657,1.0,-2.093777894973755,0.9835631847381592,1.1102148294448853,0.503060519695282,1.0,1.0,0.0,67.59809875488281,76.0,55683.34375,0.0,762.1197509765625,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571828961372375,1.0,0.0,0.0,3.809453010559082,3.809478044509888,9.683191137810354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.189453125,0.0,1692.18359375,1895.4371337890625,0.0,2087.9091796875,0.9386879801750184,1.0,0.0,3.0,1.0,0.0
17670240,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.977613627910614,0.3705304265022278,0.3337588310241699,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940308928489684,0.3940523266792297,0.3730942010879516,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563157916069031,0.2540659308433532,0.1783128827810287,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980752229690552,0.2928066551685333,0.2779784202575683,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851990222930908,0.1277970820665359,0.581165611743927,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918016850948334,1.0,1.0,0.7360838055610657,1.0,-2.093777894973755,0.9835631847381592,1.1102148294448853,0.503060519695282,1.0,1.0,0.0,67.59809875488281,76.0,55683.34375,0.0,762.1197509765625,1.0,280.0434875488281,283.54010009765625,300.4007568359375,303.9942626953125,293.1499938964844,293.1499938964844,279.75,32705.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571828961372375,1.0,0.0,0.0,3.809453010559082,3.809478044509888,9.683191137810354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.189453125,0.0,1692.18359375,1895.4371337890625,0.0,2087.9091796875,0.9386879801750184,1.0,0.0,3.0,1.0,0.0
17670300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729581475257874,0.3699773550033569,0.3336013257503509,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908120036125184,0.394744336605072,0.3739672899246216,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529176712036133,0.2545289993286133,0.1787889152765274,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941081166267395,0.2931758165359497,0.2785333395004272,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817396879196167,0.1277598142623901,0.5815497040748596,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.1354675292969,297.2245178222656,284.8634033203125,1.0,0.393216997385025,1.0,1.0,0.7364436388015747,1.0,-2.096318006515503,0.984689712524414,1.1116284132003784,0.5036462545394897,0.9032703638076782,0.9032703638076782,0.0,68.84706115722656,76.0,56547.359375,0.0,768.7791748046875,1.0,279.79400634765625,283.357177734375,300.4525451660156,304.21588134765625,293.1499938964844,293.1499938964844,279.75,36170.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642872333526611,1.0,0.0,0.0,3.8057141304016113,3.8057398796081534,9.664194067227072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.865234375,0.0,1714.7332763671875,1895.4371337890625,0.0,2150.280517578125,0.938252091407776,1.0,0.0,3.0,1.0,0.0
17670360,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664047956466676,0.3691036403179168,0.3329474627971649,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861755967140198,0.3952244520187378,0.3745256066322326,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481748700141907,0.2547882199287414,0.1790547966957092,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886585235595703,0.2933295369148254,0.2788001298904419,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771149635314941,0.1276018619537353,0.581318199634552,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8807983398437,1.0,0.3945808112621307,1.0,1.0,0.7368670701980591,1.0,-2.096567153930664,0.9846602082252502,1.1119070053100586,0.5035730600357056,0.8729947209358215,0.8729947209358215,0.0,70.39456176757812,79.0,56212.37109375,0.0,774.5198364257812,1.0,279.75640869140625,283.3853759765625,300.43243408203125,304.1353454589844,293.1499938964844,293.1499938964844,280.04998779296875,39578.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766262948513031,1.0,0.0,0.0,3.696334838867188,3.696359872817993,9.116662909036676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.4140625,0.0,1612.4482421875,1895.4371337890625,0.0,2167.725830078125,0.9180921316146852,1.0,0.0,3.0,1.0,0.0
17670420,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558759927749634,0.3688676357269287,0.3324604630470276,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789193272590636,0.397307813167572,0.3762840032577514,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413313031196594,0.2561373114585876,0.1799009442329406,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805368542671204,0.2944336235523224,0.2797214090824127,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700179576873779,0.1276455819606781,0.5814850926399231,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974253833293915,1.0,1.0,0.7377138733863831,1.0,-2.100411891937256,0.986282229423523,1.114129662513733,0.5042582750320435,1.0,1.0,0.0,73.09429931640625,82.0,55756.9140625,0.0,787.527099609375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584445476531982,1.0,0.0,0.0,3.821894645690918,3.821919918060303,9.74654540186748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5830078125,0.0,1708.677490234375,1895.4371337890625,0.0,2098.94384765625,0.9416197538375854,1.0,0.0,3.0,1.0,0.0
17670480,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558759927749634,0.3688676357269287,0.3324604630470276,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789193272590636,0.397307813167572,0.3762840032577514,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413313031196594,0.2561373114585876,0.1799009442329406,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805368542671204,0.2944336235523224,0.2797214090824127,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700179576873779,0.1276455819606781,0.5814850926399231,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974253833293915,1.0,1.0,0.7377138733863831,1.0,-2.100411891937256,0.986282229423523,1.114129662513733,0.5042582750320435,1.0,1.0,0.0,73.09429931640625,82.0,55756.9140625,0.0,787.527099609375,1.0,280.0435791015625,283.5330810546875,300.3793029785156,303.9776611328125,293.1499938964844,293.1499938964844,279.75,32901.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584445476531982,1.0,0.0,0.0,3.821894645690918,3.821919918060303,9.74654540186748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.5830078125,0.0,1708.677490234375,1895.4371337890625,0.0,2098.94384765625,0.9416197538375854,1.0,0.0,3.0,1.0,0.0
17670540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441421031951904,0.3675157427787781,0.3317161500453949,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970717430114746,0.3986364305019378,0.3779228925704956,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342496156692505,0.2569218277931213,0.1806881874799728,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721256852149963,0.2949647605419159,0.2805536389350891,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628392934799194,0.1274603903293609,0.5816923975944519,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003699719905853,1.0,1.0,0.738560676574707,1.0,-2.1036853790283203,0.9875956773757936,1.1160895824432373,0.5048932433128357,0.8754491209983826,0.8754491209983826,0.0,76.05236053466797,85.0,56303.4140625,0.0,800.9972534179688,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673264741897583,1.0,0.0,0.0,3.7079918384552,3.708016872406006,9.174254955723882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3125,0.0,1625.5556640625,1895.4371337890625,0.0,2177.13427734375,0.920774221420288,1.0,0.0,3.0,1.0,0.0
17670600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441421031951904,0.3675157427787781,0.3317161500453949,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970717430114746,0.3986364305019378,0.3779228925704956,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342496156692505,0.2569218277931213,0.1806881874799728,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721256852149963,0.2949647605419159,0.2805536389350891,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628392934799194,0.1274603903293609,0.5816923975944519,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003699719905853,1.0,1.0,0.738560676574707,1.0,-2.1036853790283203,0.9875956773757936,1.1160895824432373,0.5048932433128357,0.8754491209983826,0.8754491209983826,0.0,76.05236053466797,85.0,56303.4140625,0.0,800.9972534179688,1.0,279.75616455078125,283.37994384765625,300.4114990234375,304.1189270019531,293.1499938964844,293.1499938964844,280.04998779296875,39539.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673264741897583,1.0,0.0,0.0,3.7079918384552,3.708016872406006,9.174254955723882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3125,0.0,1625.5556640625,1895.4371337890625,0.0,2177.13427734375,0.920774221420288,1.0,0.0,3.0,1.0,0.0
17670660,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336742758750916,0.3673518002033233,0.3312974870204925,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633253812789916,0.4007800221443176,0.3797554075717926,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283383250236511,0.2583464980125427,0.1815872192382812,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650065660476685,0.2960875332355499,0.2814933359622955,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566556692123413,0.1275207698345184,0.5819467902183533,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033234715461731,1.0,1.0,0.7393427491188049,1.0,-2.107891798019409,0.9894198775291444,1.1184719800949097,0.5057132840156555,1.0,1.0,0.0,78.86750030517578,88.0,55832.7109375,0.0,814.831298828125,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594568133354187,1.0,0.0,0.0,3.8293538093566895,3.829379081726074,9.784627081899089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.009765625,0.0,1718.62255859375,1895.4371337890625,0.0,2107.81005859375,0.9434667825698853,1.0,0.0,3.0,1.0,0.0
17670720,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336742758750916,0.3673518002033233,0.3312974870204925,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633253812789916,0.4007800221443176,0.3797554075717926,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283383250236511,0.2583464980125427,0.1815872192382812,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650065660476685,0.2960875332355499,0.2814933359622955,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566556692123413,0.1275207698345184,0.5819467902183533,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.2214050292969,285.0312805175781,1.0,0.4033234715461731,1.0,1.0,0.7393427491188049,1.0,-2.107891798019409,0.9894198775291444,1.1184719800949097,0.5057132840156555,1.0,1.0,0.0,78.86750030517578,88.0,55832.7109375,0.0,814.831298828125,1.0,280.0435791015625,283.5304260253906,300.3590087890625,303.9617004394531,293.1499938964844,293.1499938964844,279.75,33020.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594568133354187,1.0,0.0,0.0,3.8293538093566895,3.829379081726074,9.784627081899089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.009765625,0.0,1718.62255859375,1895.4371337890625,0.0,2107.81005859375,0.9434667825698853,1.0,0.0,3.0,1.0,0.0
17670780,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.922600030899048,0.3660695254802704,0.3306167125701904,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551798105239868,0.4021259546279907,0.3814207911491394,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221813440322876,0.2592014074325561,0.182426244020462,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577269315719604,0.2966339588165283,0.2823436260223388,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504929065704346,0.1273533254861831,0.5822464227676392,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063389897346496,1.0,1.0,0.7401248812675476,1.0,-2.111468315124512,0.9909066557884216,1.120561599731445,0.5064682364463806,0.8793176412582397,0.8793176412582397,0.0,81.90756225585938,91.0,56420.796875,0.0,828.9566040039062,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683091759681702,1.0,0.0,0.0,3.7237629890441895,3.723788261413574,9.252462973563524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.82421875,0.0,1642.341064453125,1895.4371337890625,0.0,2185.838134765625,0.9239892959594728,1.0,0.0,3.0,1.0,0.0
17670840,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.922600030899048,0.3660695254802704,0.3306167125701904,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551798105239868,0.4021259546279907,0.3814207911491394,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221813440322876,0.2592014074325561,0.182426244020462,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577269315719604,0.2966339588165283,0.2823436260223388,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504929065704346,0.1273533254861831,0.5822464227676392,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063389897346496,1.0,1.0,0.7401248812675476,1.0,-2.111468315124512,0.9909066557884216,1.120561599731445,0.5064682364463806,0.8793176412582397,0.8793176412582397,0.0,81.90756225585938,91.0,56420.796875,0.0,828.9566040039062,1.0,279.7570495605469,283.3739013671875,300.3912048339844,304.1052551269531,293.1499938964844,293.1499938964844,280.04998779296875,39346.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683091759681702,1.0,0.0,0.0,3.7237629890441895,3.723788261413574,9.252462973563524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.82421875,0.0,1642.341064453125,1895.4371337890625,0.0,2185.838134765625,0.9239892959594728,1.0,0.0,3.0,1.0,0.0
17670900,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170628190040588,0.3658687472343445,0.3301942646503448,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508967995643616,0.4030834138393402,0.3821575045585632,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190230131149292,0.2598506212234497,0.1827937662601471,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.854062557220459,0.2971039712429046,0.2826805114746094,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473773121833801,0.1273354440927505,0.5821139812469482,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077961444854736,1.0,1.0,0.7405158877372742,1.0,-2.1125292778015137,0.9913035035133362,1.1212258338928225,0.5065927505493164,0.9791117906570436,0.9791117906570436,0.0,83.4705810546875,91.0,55749.49609375,0.0,835.53662109375,1.0,280.0038452148437,283.5389709472656,300.3310241699219,303.8853454589844,293.1499938964844,293.1499938964844,280.04998779296875,34505.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620086669921875,1.0,0.0,0.0,3.7596898078918457,3.759714603424072,9.431859666619856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.111328125,0.0,1647.1441650390625,1895.4371337890625,0.0,2130.214111328125,0.9309859275817872,1.0,0.0,3.0,1.0,0.0
17670960,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132847785949708,0.3659631609916687,0.3302570283412933,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.948040008544922,0.4042780101299286,0.3832656443119049,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169979453086853,0.2606993019580841,0.1833781152963638,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516156077384949,0.2977718412876129,0.2833003997802734,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452135443687439,0.1274290978908538,0.5825842022895813,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.22088623046875,285.03326416015625,1.0,0.4093359112739563,1.0,1.0,0.7409259676933289,1.0,-2.115944623947144,0.992859184741974,1.1230854988098145,0.5073694586753845,1.0,1.0,0.0,84.77759552001953,94.0,55923.84765625,0.0,843.3366088867188,1.0,280.0434265136719,283.5267639160156,300.33984375,303.9482116699219,293.1499938964844,293.1499938964844,279.75,33174.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605413794517517,1.0,0.0,0.0,3.839094638824463,3.839119911193848,9.834468528424622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.1767578125,0.0,1731.664306640625,1895.4371337890625,0.0,2117.32275390625,0.9456990361213684,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040591716766356,0.3647553026676178,0.3296419680118561,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403448700904846,0.4056316912174225,0.3849413692951202,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114847540855408,0.2616293430328369,0.1842707693576812,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453795909881592,0.2983383536338806,0.2841708660125732,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399644017219543,0.1272803097963333,0.5829694867134094,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123777151107788,1.0,1.0,0.7417460083961487,1.0,-2.1198039054870605,0.994473397731781,1.1253305673599243,0.5082006454467773,0.8833327293395996,0.8833327293395996,0.0,87.85157012939453,97.0,56538.78125,0.0,857.9420166015625,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693731188774109,1.0,0.0,0.0,3.735912561416626,3.73593807220459,9.312938118455348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4404296875,0.0,1655.9044189453125,1895.4371337890625,0.0,2195.273193359375,0.926780641078949,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040591716766356,0.3647553026676178,0.3296419680118561,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403448700904846,0.4056316912174225,0.3849413692951202,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114847540855408,0.2616293430328369,0.1842707693576812,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453795909881592,0.2983383536338806,0.2841708660125732,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399644017219543,0.1272803097963333,0.5829694867134094,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123777151107788,1.0,1.0,0.7417460083961487,1.0,-2.1198039054870605,0.994473397731781,1.1253305673599243,0.5082006454467773,0.8833327293395996,0.8833327293395996,0.0,87.85157012939453,97.0,56538.78125,0.0,857.9420166015625,1.0,279.7567749023437,283.36944580078125,300.3725891113281,304.0934143066406,293.1499938964844,293.1499938964844,280.04998779296875,39269.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693731188774109,1.0,0.0,0.0,3.735912561416626,3.73593807220459,9.312938118455348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.4404296875,0.0,1655.9044189453125,1895.4371337890625,0.0,2195.273193359375,0.926780641078949,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966265916824341,0.3647094368934631,0.3293378353118896,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337480068206788,0.4077906906604767,0.3867909014225006,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.806755006313324,0.2632029950618744,0.1852746605873108,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401338458061218,0.2994953691959381,0.2851447761058807,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354360580444336,0.1273722797632217,0.5833833813667297,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153887331485748,1.0,1.0,0.7425660490989685,1.0,-2.1245272159576416,0.9965420961380004,1.1279850006103516,0.5091727375984192,1.0,1.0,0.0,90.74618530273438,100.0,56023.7265625,0.0,872.75244140625,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616133689880371,1.0,0.0,0.0,3.8479323387146,3.847957849502564,9.879798881229362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1572265625,0.0,1744.147216796875,1895.4371337890625,0.0,2126.738525390625,0.947696089744568,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966265916824341,0.3647094368934631,0.3293378353118896,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337480068206788,0.4077906906604767,0.3867909014225006,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.806755006313324,0.2632029950618744,0.1852746605873108,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401338458061218,0.2994953691959381,0.2851447761058807,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354360580444336,0.1273722797632217,0.5833833813667297,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153887331485748,1.0,1.0,0.7425660490989685,1.0,-2.1245272159576416,0.9965420961380004,1.1279850006103516,0.5091727375984192,1.0,1.0,0.0,90.74618530273438,100.0,56023.7265625,0.0,872.75244140625,1.0,280.0433044433594,283.5242614746094,300.3222045898437,303.93707275390625,293.1499938964844,293.1499938964844,279.75,33390.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616133689880371,1.0,0.0,0.0,3.8479323387146,3.847957849502564,9.879798881229362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.1572265625,0.0,1744.147216796875,1895.4371337890625,0.0,2126.738525390625,0.947696089744568,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888640999794006,0.3635679483413696,0.3287846148014068,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267581701278688,0.4091466963291168,0.3884737491607666,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016546964645386,0.2642036080360412,0.1862193644046783,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347433805465698,0.3000807464122772,0.2860360443592071,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308924555778503,0.1272408813238144,0.58385169506073,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184384346008301,1.0,1.0,0.7434468865394592,1.0,-2.1286566257476807,0.9982711672782898,1.1303855180740356,0.5100677013397217,0.8876949548721313,0.8876949548721313,0.0,93.83526611328124,103.0,56684.30078125,0.0,887.77294921875,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704412937164307,1.0,0.0,0.0,3.751875400543213,3.7519009113311768,9.392692277288006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6181640625,0.0,1673.5928955078125,1895.4371337890625,0.0,2204.7578125,0.9302125573158264,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888640999794006,0.3635679483413696,0.3287846148014068,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267581701278688,0.4091466963291168,0.3884737491607666,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016546964645386,0.2642036080360412,0.1862193644046783,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347433805465698,0.3000807464122772,0.2860360443592071,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308924555778503,0.1272408813238144,0.58385169506073,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184384346008301,1.0,1.0,0.7434468865394592,1.0,-2.1286566257476807,0.9982711672782898,1.1303855180740356,0.5100677013397217,0.8876949548721313,0.8876949548721313,0.0,93.83526611328124,103.0,56684.30078125,0.0,887.77294921875,1.0,279.7567138671875,283.3634033203125,300.35595703125,304.0852355957031,293.1499938964844,293.1499938964844,280.04998779296875,39133.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704412937164307,1.0,0.0,0.0,3.751875400543213,3.7519009113311768,9.392692277288006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6181640625,0.0,1673.5928955078125,1895.4371337890625,0.0,2204.7578125,0.9302125573158264,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822170495986938,0.3635720014572143,0.3285208940505981,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208599328994752,0.4113045334815979,0.3903161287307739,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973946332931519,0.2658445239067077,0.1872671991586685,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301511406898499,0.3012518882751465,0.2870196402072906,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268897652626038,0.1273449063301086,0.584318995475769,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.2214660644531,285.04132080078125,1.0,0.4214480817317962,1.0,1.0,0.74432772397995,1.0,-2.1335482597351074,1.0004044771194458,1.1331437826156616,0.511072039604187,1.0,1.0,0.0,96.74845123291016,106.0,56151.44921875,0.0,902.9319458007812,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626657485961914,1.0,0.0,0.0,3.858097791671753,3.858123540878296,9.932069815477007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.36328125,0.0,1757.6690673828125,1895.4371337890625,0.0,2135.994873046875,0.9501611590385436,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822170495986938,0.3635720014572143,0.3285208940505981,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208599328994752,0.4113045334815979,0.3903161287307739,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973946332931519,0.2658445239067077,0.1872671991586685,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301511406898499,0.3012518882751465,0.2870196402072906,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268897652626038,0.1273449063301086,0.584318995475769,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.2214660644531,285.04132080078125,1.0,0.4214480817317962,1.0,1.0,0.74432772397995,1.0,-2.1335482597351074,1.0004044771194458,1.1331437826156616,0.511072039604187,1.0,1.0,0.0,96.74845123291016,106.0,56151.44921875,0.0,902.9319458007812,1.0,280.0436096191406,283.5228881835937,300.30633544921875,303.92852783203125,293.1499938964844,293.1499938964844,279.75,33524.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626657485961914,1.0,0.0,0.0,3.858097791671753,3.858123540878296,9.932069815477007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.36328125,0.0,1757.6690673828125,1895.4371337890625,0.0,2135.994873046875,0.9501611590385436,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.879327118396759,0.363219141960144,0.3285278379917145,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183822870254515,0.4121383428573608,0.39136403799057,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956427931785583,0.266496866941452,0.1878764927387237,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282080888748169,0.3016776442527771,0.2876266837120056,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251890659332275,0.1273519545793533,0.5848965048789978,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230131208896637,1.0,1.0,0.7447681427001953,1.0,-2.136972665786743,1.0019437074661257,1.135028839111328,0.5118951797485352,0.9258177280426024,0.9258177280426024,0.0,98.15314483642578,106.0,57111.0703125,0.0,911.2705078125,1.0,279.7933959960937,283.341064453125,300.3591003417969,304.15301513671875,293.1499938964844,293.1499938964844,279.75,35877.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695018649101257,1.0,0.0,0.0,3.862339496612549,3.862365484237671,9.953920425687102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.6953125,0.0,1781.5208740234375,1895.4371337890625,0.0,2196.416259765625,0.951197385787964,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753364682197571,0.3625033795833587,0.3280416131019592,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147821068763732,0.412668764591217,0.3920156061649322,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929573059082031,0.2669179439544678,0.1882674396038055,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254232406616211,0.3018612861633301,0.2879389524459839,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.622837245464325,0.1272315233945846,0.5848732590675354,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244965016841888,1.0,1.0,0.7452256679534912,1.0,-2.1379902362823486,1.0022847652435305,1.135705590248108,0.5120531320571899,0.8913580179214478,0.8913580179214478,0.0,99.83544921875,109.0,56847.62109375,0.0,918.358642578125,1.0,279.756103515625,283.355712890625,300.3427124023437,304.08221435546875,293.1499938964844,293.1499938964844,280.04998779296875,39075.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715339660644531,1.0,0.0,0.0,3.769371509552002,3.769397258758545,9.480498306402296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.5771484375,0.0,1693.841552734375,1895.4371337890625,0.0,2214.471923828125,0.9338987469673156,1.0,0.0,3.0,1.0,0.0
17671620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.869396448135376,0.3625500500202179,0.3278131783008575,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097049236297609,0.4148215353488922,0.3938483297824859,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892265915870667,0.2686225771903991,0.1893570572137832,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213003277778625,0.3030443787574768,0.288931280374527,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191441416740417,0.1273454576730728,0.5853865146636963,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274979829788208,1.0,1.0,0.7461406588554382,1.0,-2.143028736114502,1.0044822692871094,1.138546347618103,0.5130895972251892,1.0,1.0,0.0,102.76261901855467,112.0,56294.19140625,0.0,933.8392333984376,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763750433921814,1.0,0.0,0.0,3.868502140045166,3.868527889251709,9.985710676119195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9169921875,0.0,1772.296630859375,1895.4371337890625,0.0,2145.548095703125,0.9528297185897828,1.0,0.0,3.0,1.0,0.0
17671680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.869396448135376,0.3625500500202179,0.3278131783008575,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097049236297609,0.4148215353488922,0.3938483297824859,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892265915870667,0.2686225771903991,0.1893570572137832,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213003277778625,0.3030443787574768,0.288931280374527,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191441416740417,0.1273454576730728,0.5853865146636963,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274979829788208,1.0,1.0,0.7461406588554382,1.0,-2.143028736114502,1.0044822692871094,1.138546347618103,0.5130895972251892,1.0,1.0,0.0,102.76261901855467,112.0,56294.19140625,0.0,933.8392333984376,1.0,280.0433959960937,283.5210876464844,300.2942199707031,303.9248962402344,293.1499938964844,293.1499938964844,279.75,33752.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763750433921814,1.0,0.0,0.0,3.868502140045166,3.868527889251709,9.985710676119195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.9169921875,0.0,1772.296630859375,1895.4371337890625,0.0,2145.548095703125,0.9528297185897828,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632642030715942,0.3615429699420929,0.3273838758468628,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045984745025636,0.4161871671676636,0.395548015832901,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415012359619,0.269763320684433,0.1904035359621048,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170056343078613,0.3036725223064422,0.2898671329021454,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153264045715332,0.1272461414337158,0.5859999060630798,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305381774902344,1.0,1.0,0.74705570936203,1.0,-2.147677421569824,1.0064626932144165,1.1412146091461182,0.5141227841377258,0.898283064365387,0.898283064365387,0.0,105.85537719726562,115.0,57051.3515625,0.0,949.61328125,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725268006324768,1.0,0.0,0.0,3.790394306182861,3.790420055389404,9.586543683326454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.95703125,0.0,1716.67041015625,1895.4371337890625,0.0,2223.3095703125,0.9383925199508668,1.0,0.0,3.0,1.0,0.0
