time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632642030715942,0.3615429699420929,0.3273838758468628,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045984745025636,0.4161871671676636,0.395548015832901,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415012359619,0.269763320684433,0.1904035359621048,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170056343078613,0.3036725223064422,0.2898671329021454,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153264045715332,0.1272461414337158,0.5859999060630798,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305381774902344,1.0,1.0,0.74705570936203,1.0,-2.147677421569824,1.0064626932144165,1.1412146091461182,0.5141227841377258,0.898283064365387,0.898283064365387,0.0,105.85537719726562,115.0,57051.3515625,0.0,949.61328125,1.0,279.75665283203125,283.35040283203125,300.3316345214844,304.08221435546875,293.1499938964844,293.1499938964844,279.45001220703125,38783.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725268006324768,1.0,0.0,0.0,3.790394306182861,3.790420055389404,9.586543683326454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.95703125,0.0,1716.67041015625,1895.4371337890625,0.0,2223.3095703125,0.9383925199508668,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562716245651245,0.3604162633419037,0.3263773322105407,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987728953361511,0.4173455536365509,0.3966922760009765,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806028127670288,0.2707639634609222,0.1911499351263046,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117880821228027,0.3040792644023895,0.2903406918048858,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105648279190063,0.1269839257001876,0.5854240655899048,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333468675613403,1.0,1.0,0.7479798793792725,1.0,-2.148615598678589,1.006616711616516,1.1419990062713623,0.5140835046768188,0.8274273872375488,0.8274273872375488,0.0,109.23475646972656,118.0,57021.3671875,0.0,962.8883056640624,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760489583015442,1.0,0.0,0.0,3.4935226440429688,3.4935462474823,8.143675245264603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.099609375,0.0,1409.25830078125,1895.4371337890625,0.0,2254.739501953125,0.8771408200263977,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562716245651245,0.3604162633419037,0.3263773322105407,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987728953361511,0.4173455536365509,0.3966922760009765,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806028127670288,0.2707639634609222,0.1911499351263046,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117880821228027,0.3040792644023895,0.2903406918048858,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105648279190063,0.1269839257001876,0.5854240655899048,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333468675613403,1.0,1.0,0.7479798793792725,1.0,-2.148615598678589,1.006616711616516,1.1419990062713623,0.5140835046768188,0.8274273872375488,0.8274273872375488,0.0,109.23475646972656,118.0,57021.3671875,0.0,962.8883056640624,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.062744140625,293.1499938964844,293.1499938964844,279.75,42047.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760489583015442,1.0,0.0,0.0,3.4935226440429688,3.4935462474823,8.143675245264603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.099609375,0.0,1409.25830078125,1895.4371337890625,0.0,2254.739501953125,0.8771408200263977,1.0,0.0,3.0,1.0,0.0
17671980,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520791530609131,0.3607909679412842,0.3265415728092193,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955632448196411,0.4196864068508148,0.3987538814544678,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782460451126099,0.2727172672748565,0.1924382150173187,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086874485015869,0.3054080903530121,0.2914900779724121,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074569821357727,0.1271574646234512,0.586162805557251,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.436282753944397,1.0,1.0,0.7489041090011597,1.0,-2.1550991535186768,1.009534239768982,1.1455649137496948,0.5155109763145447,0.9357585310935974,0.9357585310935974,0.0,111.92162322998048,121.0,56729.76953125,0.0,979.0802612304688,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661880850791931,1.0,0.0,0.0,3.637719869613648,3.6377432346344,8.82981851191289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2021484375,0.0,1498.0076904296875,1895.4371337890625,0.0,2167.06396484375,0.9001724123954773,1.0,0.0,3.0,1.0,0.0
17672040,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520791530609131,0.3607909679412842,0.3265415728092193,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955632448196411,0.4196864068508148,0.3987538814544678,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782460451126099,0.2727172672748565,0.1924382150173187,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086874485015869,0.3054080903530121,0.2914900779724121,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074569821357727,0.1271574646234512,0.586162805557251,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.436282753944397,1.0,1.0,0.7489041090011597,1.0,-2.1550991535186768,1.009534239768982,1.1455649137496948,0.5155109763145447,0.9357585310935974,0.9357585310935974,0.0,111.92162322998048,121.0,56729.76953125,0.0,979.0802612304688,1.0,279.7421264648437,283.4721984863281,300.2734680175781,303.92633056640625,293.1499938964844,293.1499938964844,279.45001220703125,33111.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661880850791931,1.0,0.0,0.0,3.637719869613648,3.6377432346344,8.82981851191289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.2021484375,0.0,1498.0076904296875,1895.4371337890625,0.0,2167.06396484375,0.9001724123954773,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499916791915894,0.3604941070079803,0.3266039788722992,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939779996871948,0.4205119609832763,0.3998040556907654,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771050333976746,0.2734467089176178,0.193107470870018,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.807163417339325,0.305848479270935,0.2921173274517059,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059902310371399,0.1271750181913375,0.5867921113967896,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378130137920379,1.0,1.0,0.7493662238121033,1.0,-2.1587514877319336,1.0111839771270752,1.1475675106048584,0.5163900852203369,0.8427501916885376,0.8427501916885376,0.0,113.30711364746094,121.0,57458.52734375,0.0,987.7680053710938,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.1491394042969,293.1499938964844,293.1499938964844,279.45001220703125,37646.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724132537841797,1.0,0.0,0.0,3.6039719581604,3.603995800018311,8.666746680319193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.9326171875,0.0,1494.72802734375,1895.4371337890625,0.0,2222.29833984375,0.8936024308204651,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470935225486755,0.3599960207939148,0.326231837272644,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915955424308777,0.4211543202400207,0.4004949629306793,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752455472946167,0.2740393579006195,0.1935789436101913,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048964738845825,0.3061320781707763,0.2924758791923523,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039429903030396,0.1271113455295562,0.5868961811065674,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392750561237335,1.0,1.0,0.749840497970581,1.0,-2.1602578163146973,1.0117700099945068,1.1484878063201904,0.5166653990745544,0.8423619866371155,0.8423619866371155,0.0,114.94200897216795,109.0,57177.09765625,0.0,995.2718505859376,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.07257080078125,293.1499938964844,293.1499938964844,279.75,39411.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736655473709106,1.0,0.0,0.0,3.490917921066284,3.490941047668457,8.131535764732689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.060546875,0.0,1387.6934814453125,1895.4371337890625,0.0,2233.457763671875,0.8733822703361511,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513451218605042,0.3602242767810821,0.3260643780231476,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978837132453918,0.4233753979206085,0.4022515416145324,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810502648353577,0.2759812772274017,0.1947146207094192,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101091980934143,0.3074115514755249,0.2933952212333679,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074573397636414,0.1273140013217926,0.5868691205978394,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.437382310628891,1.0,1.0,0.7507891058921814,1.0,-2.164599895477295,1.0136165618896484,1.1509833335876465,0.5175221562385559,0.9521519541740416,0.9521519541740416,0.0,112.38292694091795,97.0,56940.34765625,0.0,990.1509399414062,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766237199306488,1.0,0.0,0.0,3.6533477306365967,3.6533710956573486,8.905848858375975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.2978515625,0.0,1509.7486572265625,1895.4371337890625,0.0,2167.498046875,0.9031392931938172,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513451218605042,0.3602242767810821,0.3260643780231476,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978837132453918,0.4233753979206085,0.4022515416145324,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810502648353577,0.2759812772274017,0.1947146207094192,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101091980934143,0.3074115514755249,0.2933952212333679,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074573397636414,0.1273140013217926,0.5868691205978394,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.437382310628891,1.0,1.0,0.7507891058921814,1.0,-2.164599895477295,1.0136165618896484,1.1509833335876465,0.5175221562385559,0.9521519541740416,0.9521519541740416,0.0,112.38292694091795,97.0,56940.34765625,0.0,990.1509399414062,1.0,279.7421875,283.4712219238281,300.2835388183594,303.9510192871094,293.1499938964844,293.1499938964844,279.45001220703125,32375.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766237199306488,1.0,0.0,0.0,3.6533477306365967,3.6533710956573486,8.905848858375975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.2978515625,0.0,1509.7486572265625,1895.4371337890625,0.0,2167.498046875,0.9031392931938172,1.0,0.0,3.0,1.0,0.0
17672340,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613611459732056,0.3593860268592834,0.3253680169582367,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110360741615297,0.4247550368309021,0.403555154800415,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925054430961609,0.2773289978504181,0.1956091076135635,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205185532569885,0.3080940842628479,0.2939902245998382,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152591109275818,0.1273065954446792,0.5860953330993652,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327012002468109,1.0,1.0,0.7517377138137817,1.0,-2.166194200515747,1.0140855312347412,1.1521085500717163,0.5177004933357239,0.845654308795929,0.845654308795929,0.0,106.44408416748048,85.0,57360.56640625,0.0,969.8160400390624,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744220495223999,1.0,0.0,0.0,3.516197204589844,3.516220569610596,8.249730285569967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.54296875,0.0,1413.9989013671875,1895.4371337890625,0.0,2240.20654296875,0.878702700138092,1.0,0.0,3.0,1.0,0.0
17672400,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613611459732056,0.3593860268592834,0.3253680169582367,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110360741615297,0.4247550368309021,0.403555154800415,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925054430961609,0.2773289978504181,0.1956091076135635,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205185532569885,0.3080940842628479,0.2939902245998382,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152591109275818,0.1273065954446792,0.5860953330993652,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327012002468109,1.0,1.0,0.7517377138137817,1.0,-2.166194200515747,1.0140855312347412,1.1521085500717163,0.5177004933357239,0.845654308795929,0.845654308795929,0.0,106.44408416748048,85.0,57360.56640625,0.0,969.8160400390624,1.0,279.4576721191406,283.3532409667969,300.32391357421875,304.09344482421875,293.1499938964844,293.1499938964844,279.75,39421.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744220495223999,1.0,0.0,0.0,3.516197204589844,3.516220569610596,8.249730285569967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.54296875,0.0,1413.9989013671875,1895.4371337890625,0.0,2240.20654296875,0.878702700138092,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906229138374329,0.3638622462749481,0.3278055191040039,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947645664215088,0.4313714206218719,0.4081126451492309,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214890360832214,0.2838215827941894,0.1989245116710662,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477846384048462,0.3138765394687652,0.2978034615516662,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385634541511536,0.132501408457756,0.601385772228241,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.427755206823349,1.0,1.0,0.7526776790618896,1.0,-2.201489210128784,1.0313712358474731,1.170117974281311,0.5266521573066711,0.9881282448768616,0.9881282448768616,0.0,94.72859191894533,73.0,57844.328125,0.0,961.0122680664062,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674098014831543,1.0,0.0,0.0,3.69517993927002,3.695203542709351,9.110966630032636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.67578125,0.0,1550.607421875,1895.4371337890625,0.0,2177.8720703125,0.9122557044029236,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906229138374329,0.3638622462749481,0.3278055191040039,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.947645664215088,0.4313714206218719,0.4081126451492309,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214890360832214,0.2838215827941894,0.1989245116710662,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477846384048462,0.3138765394687652,0.2978034615516662,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385634541511536,0.132501408457756,0.601385772228241,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.427755206823349,1.0,1.0,0.7526776790618896,1.0,-2.201489210128784,1.0313712358474731,1.170117974281311,0.5266521573066711,0.9881282448768616,0.9881282448768616,0.0,94.72859191894533,73.0,57844.328125,0.0,961.0122680664062,1.0,279.742431640625,283.4864196777344,300.2946472167969,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674098014831543,1.0,0.0,0.0,3.69517993927002,3.695203542709351,9.110966630032636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.67578125,0.0,1550.607421875,1895.4371337890625,0.0,2177.8720703125,0.9122557044029236,1.0,0.0,3.0,1.0,0.0
17672580,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277939200401306,0.3653036057949066,0.3293057978153229,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850478172302246,0.435381144285202,0.412026584148407,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537594676017761,0.2879411876201629,0.2018503099679947,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818438053131104,0.3172896802425384,0.3011122643947601,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667679488658905,0.1360611617565155,0.6170363426208496,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227657318115234,1.0,1.0,0.7536176443099976,1.0,-2.234292984008789,1.047313570976257,1.1869792938232422,0.5353792905807495,0.8943088054656982,0.8943088054656982,0.0,83.41259002685547,61.0,59410.85546875,0.0,950.7576904296876,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790713310241699,1.0,0.0,0.0,3.665907859802246,3.6659321784973145,8.967189728537051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2236328125,0.0,1559.182373046875,1895.4371337890625,0.0,2281.805908203125,0.909720778465271,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277939200401306,0.3653036057949066,0.3293057978153229,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850478172302246,0.435381144285202,0.412026584148407,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537594676017761,0.2879411876201629,0.2018503099679947,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818438053131104,0.3172896802425384,0.3011122643947601,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667679488658905,0.1360611617565155,0.6170363426208496,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227657318115234,1.0,1.0,0.7536176443099976,1.0,-2.234292984008789,1.047313570976257,1.1869792938232422,0.5353792905807495,0.8943088054656982,0.8943088054656982,0.0,83.41259002685547,61.0,59410.85546875,0.0,950.7576904296876,1.0,279.4567565917969,283.3272399902344,300.356201171875,304.23809814453125,293.1499938964844,293.1499938964844,279.75,37096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790713310241699,1.0,0.0,0.0,3.665907859802246,3.6659321784973145,8.967189728537051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2236328125,0.0,1559.182373046875,1895.4371337890625,0.0,2281.805908203125,0.909720778465271,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482637643814088,0.3660902976989746,0.3296059668064117,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373244047164917,0.4124917685985565,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713385462760925,0.2898683249950409,0.2029719203710556,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001211524009705,0.3188000023365021,0.3022589683532715,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832460761070251,0.1375140845775604,0.6227467656135559,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199148416519165,1.0,1.0,0.7540876269340515,1.0,-2.2444896697998047,1.0521873235702517,1.1923024654388428,0.5381364226341248,1.0,1.0,0.0,78.3044204711914,61.0,59083.87109375,0.0,941.52685546875,1.0,279.7029113769531,283.47662353515625,300.310546875,304.05859375,293.1499938964844,293.1499938964844,279.75,32896.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747599482536316,1.0,0.0,0.0,3.734110832214356,3.734135150909424,9.30395742670953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.5751953125,0.0,1605.0189208984375,1895.4371337890625,0.0,2243.222900390625,0.9237555861473083,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616538286209106,0.3669725060462951,0.3302945792675018,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402757883071899,0.3980714380741119,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842156529426575,0.2917988896369934,0.2042497396469116,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135807156562804,0.3203069865703583,0.3035894930362701,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.69455486536026,0.1388416737318039,0.6284505128860474,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162136316299438,1.0,1.0,0.7550228834152222,1.0,-2.2383179664611816,1.0488048791885376,1.189513087272644,0.536277174949646,1.0,1.0,0.0,74.88202667236328,64.0,59148.73828125,0.0,922.2230834960938,1.0,279.7431335449219,283.456298828125,300.3280029296875,304.1388244628906,293.1499938964844,293.1499938964844,279.45001220703125,32722.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746129631996155,1.0,0.0,0.0,3.810638666152954,3.81066370010376,9.689219950814731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.72265625,0.0,1693.73828125,1895.4371337890625,0.0,2241.910400390625,0.9389457106590272,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760791063308716,0.3670633137226105,0.3306689858436584,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.447803795337677,0.3808097243309021,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007872939109802,0.2944871187210083,0.2062597274780273,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.93167245388031,0.3221645951271057,0.3055303990840912,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.709019124507904,0.1407138258218765,0.6373056769371033,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656089305877,1.0,1.0,0.7568933963775635,1.0,-2.233405351638794,1.045814037322998,1.1875914335250854,0.5341737270355225,0.8844151496887207,0.8844151496887207,0.0,71.13951110839844,82.0,59714.11328125,0.0,903.1719360351562,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830365300178528,1.0,0.0,0.0,3.7264420986175537,3.7264673709869385,9.265781386602612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.822265625,0.0,1642.1190185546875,1895.4371337890625,0.0,2317.446044921875,0.9243158102035522,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760791063308716,0.3670633137226105,0.3306689858436584,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.447803795337677,0.3808097243309021,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007872939109802,0.2944871187210083,0.2062597274780273,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.93167245388031,0.3221645951271057,0.3055303990840912,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.709019124507904,0.1407138258218765,0.6373056769371033,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656089305877,1.0,1.0,0.7568933963775635,1.0,-2.233405351638794,1.045814037322998,1.1875914335250854,0.5341737270355225,0.8844151496887207,0.8844151496887207,0.0,71.13951110839844,82.0,59714.11328125,0.0,903.1719360351562,1.0,279.4561462402344,283.2811584472656,300.3726806640625,304.2923583984375,293.1499938964844,293.1499938964844,279.75,38910.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830365300178528,1.0,0.0,0.0,3.7264420986175537,3.7264673709869385,9.265781386602612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.822265625,0.0,1642.1190185546875,1895.4371337890625,0.0,2317.446044921875,0.9243158102035522,1.0,0.0,3.0,1.0,0.0
17672940,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729849100112916,0.3682750463485718,0.33140429854393,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.455342561006546,0.385546863079071,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001234769821167,0.2977537512779236,0.2083780765533447,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295751452445984,0.3245133459568023,0.3075452148914337,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090697288513184,0.1425338685512542,0.645366370677948,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175944626331329,1.0,1.0,0.7587639689445496,1.0,-2.2545955181121826,1.0558253526687622,1.1987701654434204,0.538969874382019,1.0,1.0,0.0,72.7039794921875,100.0,59608.07421875,0.0,929.9609985351562,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750318646430969,1.0,0.0,0.0,3.843418836593628,3.8434441089630127,9.856635188043583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9580078125,0.0,1737.69580078125,1895.4371337890625,0.0,2245.651123046875,0.9466708302497864,1.0,0.0,3.0,1.0,0.0
17673000,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729849100112916,0.3682750463485718,0.33140429854393,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.455342561006546,0.385546863079071,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001234769821167,0.2977537512779236,0.2083780765533447,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295751452445984,0.3245133459568023,0.3075452148914337,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090697288513184,0.1425338685512542,0.645366370677948,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175944626331329,1.0,1.0,0.7587639689445496,1.0,-2.2545955181121826,1.0558253526687622,1.1987701654434204,0.538969874382019,1.0,1.0,0.0,72.7039794921875,100.0,59608.07421875,0.0,929.9609985351562,1.0,279.74346923828125,283.44927978515625,300.3517150878906,304.1745300292969,293.1499938964844,293.1499938964844,279.45001220703125,33271.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750318646430969,1.0,0.0,0.0,3.843418836593628,3.8434441089630127,9.856635188043583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.9580078125,0.0,1737.69580078125,1895.4371337890625,0.0,2245.651123046875,0.9466708302497864,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554606080055236,0.3684875667095184,0.3321157097816467,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584809243679046,0.4076785743236542,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861567378044128,0.3003832697868347,0.2105251848697662,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121593236923218,0.3262853324413299,0.3096327781677246,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982077956199646,0.1439095884561538,0.6531879305839539,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281981289386749,1.0,1.0,0.7599188685417175,1.0,-2.29650354385376,1.076298475265503,1.2202050685882568,0.5497490763664246,0.9354680180549622,0.9354680180549622,0.0,78.61371612548828,103.0,61418.97265625,0.0,995.2987060546876,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846628427505493,1.0,0.0,0.0,3.822960615158081,3.822986602783203,9.751983043315704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.07421875,0.0,1740.46240234375,1895.4371337890625,0.0,2332.1044921875,0.944730281829834,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554606080055236,0.3684875667095184,0.3321157097816467,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584809243679046,0.4076785743236542,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861567378044128,0.3003832697868347,0.2105251848697662,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121593236923218,0.3262853324413299,0.3096327781677246,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982077956199646,0.1439095884561538,0.6531879305839539,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281981289386749,1.0,1.0,0.7599188685417175,1.0,-2.29650354385376,1.076298475265503,1.2202050685882568,0.5497490763664246,0.9354680180549622,0.9354680180549622,0.0,78.61371612548828,103.0,61418.97265625,0.0,995.2987060546876,1.0,279.45574951171875,283.291748046875,300.4251403808594,304.4233703613281,293.1499938964844,293.1499938964844,279.1499938964844,36793.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846628427505493,1.0,0.0,0.0,3.822960615158081,3.822986602783203,9.751983043315704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.07421875,0.0,1740.46240234375,1895.4371337890625,0.0,2332.1044921875,0.944730281829834,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374722838401794,0.3683351576328277,0.332118421792984,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576519131660461,0.4289765954017639,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733554482460022,0.3026526868343353,0.2122436761856079,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973755836486816,0.3276567459106445,0.3111267685890198,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.687620222568512,0.1447946429252624,0.6584314107894897,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372079372406006,1.0,1.0,0.7610737681388855,1.0,-2.332260608673096,1.093680739402771,1.2385799884796145,0.559074342250824,0.8720728158950806,0.8720728158950806,0.0,84.44390106201172,106.0,62603.5703125,0.0,1055.9271240234375,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915387153625488,1.0,0.0,0.0,3.651098966598511,3.651123762130737,8.894888878785423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0498046875,0.0,1561.9913330078125,1895.4371337890625,0.0,2394.331298828125,0.909410834312439,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374722838401794,0.3683351576328277,0.332118421792984,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576519131660461,0.4289765954017639,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733554482460022,0.3026526868343353,0.2122436761856079,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973755836486816,0.3276567459106445,0.3111267685890198,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.687620222568512,0.1447946429252624,0.6584314107894897,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372079372406006,1.0,1.0,0.7610737681388855,1.0,-2.332260608673096,1.093680739402771,1.2385799884796145,0.559074342250824,0.8720728158950806,0.8720728158950806,0.0,84.44390106201172,106.0,62603.5703125,0.0,1055.9271240234375,1.0,279.1571044921875,283.2518310546875,300.4443054199219,304.5312194824219,293.1499938964844,293.1499938964844,279.45001220703125,39687.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915387153625488,1.0,0.0,0.0,3.651098966598511,3.651123762130737,8.894888878785423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.0498046875,0.0,1561.9913330078125,1895.4371337890625,0.0,2394.331298828125,0.909410834312439,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273672699928284,0.3688762187957763,0.332445353269577,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.9956306219100952,0.4573037326335907,0.4335810244083404,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662990927696228,0.3041700422763824,0.2132498770952224,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894159197807312,0.3286975026130676,0.3120475709438324,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815369129180908,0.1453154236078262,0.6610373854637146,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411163628101349,1.0,1.0,0.7616512179374695,1.0,-2.343412160873413,1.0990079641342163,1.2444043159484863,0.5620229840278625,0.977116882801056,0.977116882801056,0.0,87.71307373046875,106.0,62310.59765625,0.0,1081.0843505859375,1.0,279.402587890625,283.40020751953125,300.4106140136719,304.35894775390625,293.1499938964844,293.1499938964844,279.45001220703125,33826.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860437035560608,1.0,0.0,0.0,3.71867609024048,3.718700408935547,9.227201189787592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.7919921875,0.0,1594.3531494140625,1895.4371337890625,0.0,2344.5693359375,0.921244502067566,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181722402572632,0.3695366680622101,0.3331490755081177,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885843396186828,0.4577070772647857,0.4337612986564636,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599621057510376,0.3057946860790252,0.2144565284252166,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821521401405334,0.3298659324645996,0.313238650560379,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759594678878784,0.1458847820758819,0.6641027927398682,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445761144161224,1.0,1.0,0.7627829909324646,1.0,-2.3512682914733887,1.1025902032852173,1.2486780881881714,0.5637032985687256,1.0,1.0,0.0,90.9242935180664,109.0,62698.81640625,0.0,1102.40185546875,1.0,279.443115234375,283.38238525390625,300.44110107421875,304.46197509765625,293.1499938964844,293.1499938964844,279.1499938964844,32626.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853508591651917,1.0,0.0,0.0,3.8061580657958975,3.806182861328125,9.666447340350717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.529296875,0.0,1687.6182861328125,1895.4371337890625,0.0,2338.31298828125,0.9379408955574036,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025842547416688,0.3693667352199554,0.3335704505443573,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755790829658508,0.4585427641868591,0.43474280834198,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491705060005188,0.3080768585205078,0.2163972556591034,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696940541267395,0.3312984108924866,0.3150573074817657,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663592457771301,0.1465583890676498,0.6688193082809448,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505165815353393,1.0,1.0,0.7650466561317444,1.0,-2.3631412982940674,1.1078028678894043,1.2553383111953735,0.5661370158195496,0.8988451361656189,0.8988451361656189,0.0,96.8094711303711,112.0,63751.66796875,0.0,1139.1910400390625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937590479850769,1.0,0.0,0.0,3.741751909255981,3.741777181625366,9.342073212792456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.986328125,0.0,1652.774658203125,1895.4371337890625,0.0,2414.508056640625,0.9271931648254396,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025842547416688,0.3693667352199554,0.3335704505443573,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755790829658508,0.4585427641868591,0.43474280834198,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491705060005188,0.3080768585205078,0.2163972556591034,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696940541267395,0.3312984108924866,0.3150573074817657,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663592457771301,0.1465583890676498,0.6688193082809448,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505165815353393,1.0,1.0,0.7650466561317444,1.0,-2.3631412982940674,1.1078028678894043,1.2553383111953735,0.5661370158195496,0.8988451361656189,0.8988451361656189,0.0,96.8094711303711,112.0,63751.66796875,0.0,1139.1910400390625,1.0,279.1571044921875,283.22637939453125,300.5088806152344,304.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,37970.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937590479850769,1.0,0.0,0.0,3.741751909255981,3.741777181625366,9.342073212792456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.986328125,0.0,1652.774658203125,1895.4371337890625,0.0,2414.508056640625,0.9271931648254396,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892795205116272,0.3702748417854309,0.3342016935348511,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664821028709412,0.4609285891056061,0.4367288649082184,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425781726837158,0.3110329210758209,0.2183977216482162,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616732954978943,0.3333160281181335,0.3168951570987701,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600923538208008,0.1474305540323257,0.6730310916900635,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556052982807159,1.0,1.0,0.7673102617263794,1.0,-2.375949621200561,1.1135183572769165,1.262431263923645,0.5687093138694763,1.0,1.0,0.0,101.40912628173828,115.0,63497.29296875,0.0,1172.19921875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871986627578735,1.0,0.0,0.0,3.85447096824646,3.854496717453003,9.913404710459872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2265625,0.0,1753.21337890625,1895.4371337890625,0.0,2355.007080078125,0.9493388533592224,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.892795205116272,0.3702748417854309,0.3342016935348511,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664821028709412,0.4609285891056061,0.4367288649082184,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425781726837158,0.3110329210758209,0.2183977216482162,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616732954978943,0.3333160281181335,0.3168951570987701,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600923538208008,0.1474305540323257,0.6730310916900635,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556052982807159,1.0,1.0,0.7673102617263794,1.0,-2.375949621200561,1.1135183572769165,1.262431263923645,0.5687093138694763,1.0,1.0,0.0,101.40912628173828,115.0,63497.29296875,0.0,1172.19921875,1.0,279.4432678222656,283.379638671875,300.5068664550781,304.5819396972656,293.1499938964844,293.1499938964844,279.1499938964844,33524.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871986627578735,1.0,0.0,0.0,3.85447096824646,3.854496717453003,9.913404710459872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2265625,0.0,1753.21337890625,1895.4371337890625,0.0,2355.007080078125,0.9493388533592224,1.0,0.0,3.0,1.0,0.0
