time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843733668327332,0.370097279548645,0.3345445394515991,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713148117064,0.4626793563365936,0.4388073980808258,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.837258517742157,0.313310295343399,0.220280259847641,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551031351089478,0.334706038236618,0.3186027705669403,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549773812294006,0.1480113416910171,0.6769558191299438,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602180123329162,1.0,1.0,0.7690532207489014,1.0,-2.387892246246338,1.1189345121383667,1.2689577341079712,0.5713253021240234,0.9167233109474182,0.9167233109474182,0.0,105.6020050048828,118.0,64672.8203125,0.0,1202.8824462890625,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950782775878906,1.0,0.0,0.0,3.80888295173645,3.808908939361572,9.68029326031683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9658203125,0.0,1730.5859375,1895.4371337890625,0.0,2426.51513671875,0.9419971108436584,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843733668327332,0.370097279548645,0.3345445394515991,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713148117064,0.4626793563365936,0.4388073980808258,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.837258517742157,0.313310295343399,0.220280259847641,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551031351089478,0.334706038236618,0.3186027705669403,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549773812294006,0.1480113416910171,0.6769558191299438,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.4602180123329162,1.0,1.0,0.7690532207489014,1.0,-2.387892246246338,1.1189345121383667,1.2689577341079712,0.5713253021240234,0.9167233109474182,0.9167233109474182,0.0,105.6020050048828,118.0,64672.8203125,0.0,1202.8824462890625,1.0,279.1557312011719,283.2104797363281,300.579833984375,304.8033447265625,293.1499938964844,293.1499938964844,278.8500061035156,37711.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950782775878906,1.0,0.0,0.0,3.80888295173645,3.808908939361572,9.68029326031683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.9658203125,0.0,1730.5859375,1895.4371337890625,0.0,2426.51513671875,0.9419971108436584,1.0,0.0,3.0,1.0,0.0
17673780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757843375205994,0.3697327971458435,0.3342578411102295,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501933455467224,0.4642280340194702,0.4403345882892608,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.83179771900177,0.3153932392597198,0.2217976152896881,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368920326233,0.3358082473278045,0.31976118683815,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496577858924866,0.1483598202466964,0.6792854070663452,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232358455658,1.0,1.0,0.7707961201667786,1.0,-2.395395278930664,1.1221740245819092,1.2732212543487549,0.5726892948150635,0.851094126701355,0.851094126701355,0.0,109.75676727294922,121.0,65040.984375,0.0,1228.514404296875,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982068061828613,1.0,0.0,0.0,3.5814731121063232,3.5814971923828125,8.558874924347037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.814453125,0.0,1491.787353515625,1895.4371337890625,0.0,2455.04150390625,0.8949113488197327,1.0,0.0,3.0,1.0,0.0
17673840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757843375205994,0.3697327971458435,0.3342578411102295,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501933455467224,0.4642280340194702,0.4403345882892608,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.83179771900177,0.3153932392597198,0.2217976152896881,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484368920326233,0.3358082473278045,0.31976118683815,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496577858924866,0.1483598202466964,0.6792854070663452,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232358455658,1.0,1.0,0.7707961201667786,1.0,-2.395395278930664,1.1221740245819092,1.2732212543487549,0.5726892948150635,0.851094126701355,0.851094126701355,0.0,109.75676727294922,121.0,65040.984375,0.0,1228.514404296875,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.85552978515625,293.1499938964844,293.1499938964844,279.1499938964844,40567.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982068061828613,1.0,0.0,0.0,3.5814731121063232,3.5814971923828125,8.558874924347037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.814453125,0.0,1491.787353515625,1895.4371337890625,0.0,2455.04150390625,0.8949113488197327,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729125261306763,0.3702216148376465,0.334490031003952,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473945498466492,0.4655736088752746,0.4414166212081909,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302024006843567,0.3168894052505493,0.2227401882410049,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462770581245422,0.3367720544338226,0.320546418428421,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478877067565918,0.1487146168947219,0.6807485222816467,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5314025878906,297.28173828125,285.0357666015625,1.0,0.466156542301178,1.0,1.0,0.7716675996780396,1.0,-2.4008028507232666,1.124626636505127,1.2761762142181396,0.5737797021865845,0.9429724812507628,0.9429724812507628,0.0,111.44692993164062,121.0,64597.39453125,0.0,1241.749755859375,1.0,279.1007080078125,283.3371276855469,300.5755920410156,304.6739807128906,293.1499938964844,293.1499938964844,279.1499938964844,34466.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914811968803406,1.0,0.0,0.0,3.638485431671143,3.6385092735290527,8.833536071506387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.3505859375,0.0,1508.961181640625,1895.4371337890625,0.0,2393.80908203125,0.90388423204422,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711116909980774,0.370834469795227,0.3350814580917358,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457411766052246,0.4670683741569519,0.4428444802761078,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294872045516968,0.318504124879837,0.223884716629982,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450318574905396,0.3378733694553375,0.321600079536438,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468586921691895,0.1491584032773971,0.6828351020812988,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681519567966461,1.0,1.0,0.772542417049408,1.0,-2.408374547958374,1.1281461715698242,1.2802282571792605,0.5754803419113159,0.9661093950271606,0.9661093950271606,0.0,112.858642578125,124.0,64994.203125,0.0,1256.4539794921875,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.7812194824219,293.1499938964844,293.1499938964844,278.8500061035156,32951.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897993326187134,1.0,0.0,0.0,3.723521232604981,3.7235453128814697,9.251261303688808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.6181640625,0.0,1593.242431640625,1895.4371337890625,0.0,2378.552734375,0.9195244312286376,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656929135322571,0.3707286715507507,0.3354004919528961,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.94047611951828,0.4689426720142364,0.4449986815452575,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266044855117798,0.3208609223365783,0.2257691025733947,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411468267440796,0.3392547070980072,0.323230504989624,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437675952911377,0.1496694386005401,0.6861878037452698,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.471990168094635,1.0,1.0,0.7742921113967896,1.0,-2.4196014404296875,1.133223533630371,1.2863779067993164,0.5779257416725159,0.8755608201026917,0.8755608201026917,0.0,116.2148666381836,127.0,65907.7734375,0.0,1283.6142578125,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964580059051514,1.0,0.0,0.0,3.628532648086548,3.628556728363037,8.785274872025184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7802734375,0.0,1525.7867431640625,1895.4371337890625,0.0,2439.08642578125,0.902568519115448,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656929135322571,0.3707286715507507,0.3354004919528961,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.94047611951828,0.4689426720142364,0.4449986815452575,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266044855117798,0.3208609223365783,0.2257691025733947,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411468267440796,0.3392547070980072,0.323230504989624,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437675952911377,0.1496694386005401,0.6861878037452698,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.471990168094635,1.0,1.0,0.7742921113967896,1.0,-2.4196014404296875,1.133223533630371,1.2863779067993164,0.5779257416725159,0.8755608201026917,0.8755608201026917,0.0,116.2148666381836,127.0,65907.7734375,0.0,1283.6142578125,1.0,278.8575134277344,283.1966247558594,300.69256591796875,304.99591064453125,293.1499938964844,293.1499938964844,279.1499938964844,38200.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964580059051514,1.0,0.0,0.0,3.628532648086548,3.628556728363037,8.785274872025184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.7802734375,0.0,1525.7867431640625,1895.4371337890625,0.0,2439.08642578125,0.902568519115448,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614769577980042,0.3716393411159515,0.3360410928726196,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.4716303944587707,0.4473783373832702,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511816978455,0.3239061236381531,0.2278118580579757,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381906151771545,0.3412197530269623,0.3249926269054413,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413578987121582,0.150426298379898,0.6896286010742188,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757361114025116,1.0,1.0,0.7760417461395264,1.0,-2.431929111480713,1.1388752460479736,1.2930539846420288,0.5805710554122925,0.997912347316742,0.997912347316742,0.0,119.24024963378906,130.0,65899.609375,0.0,1310.9776611328125,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790027379989624,1.0,0.0,0.0,3.779428482055664,3.779453039169312,9.531154887554294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.05859375,0.0,1654.0982666015625,1895.4371337890625,0.0,2380.6201171875,0.9316662549972534,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614769577980042,0.3716393411159515,0.3360410928726196,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.4716303944587707,0.4473783373832702,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511816978455,0.3239061236381531,0.2278118580579757,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381906151771545,0.3412197530269623,0.3249926269054413,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413578987121582,0.150426298379898,0.6896286010742188,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757361114025116,1.0,1.0,0.7760417461395264,1.0,-2.431929111480713,1.1388752460479736,1.2930539846420288,0.5805710554122925,0.997912347316742,0.997912347316742,0.0,119.24024963378906,130.0,65899.609375,0.0,1310.9776611328125,1.0,279.1432189941406,283.3138427734375,300.7054138183594,304.9328918457031,293.1499938964844,293.1499938964844,278.8500061035156,32400.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790027379989624,1.0,0.0,0.0,3.779428482055664,3.779453039169312,9.531154887554294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.05859375,0.0,1654.0982666015625,1895.4371337890625,0.0,2380.6201171875,0.9316662549972534,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564766049385071,0.3713596165180206,0.3362301290035248,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314111471176147,0.4733108878135681,0.4493818283081054,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220277428627014,0.3261735737323761,0.229651466012001,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346261382102966,0.3424513041973114,0.3265092670917511,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385174989700317,0.1508485674858093,0.6926663517951965,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012904167175,1.0,1.0,0.7779279947280884,1.0,-2.4422507286071777,1.1434696912765503,1.298781156539917,0.5827709436416626,0.8912005424499512,0.8912005424499512,0.0,122.5770492553711,133.0,66895.265625,0.0,1337.4229736328125,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974205017089844,1.0,0.0,0.0,3.702997922897339,3.703022718429565,9.14956046926818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4912109375,0.0,1609.2679443359375,1895.4371337890625,0.0,2447.865234375,0.9188438653945924,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564766049385071,0.3713596165180206,0.3362301290035248,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314111471176147,0.4733108878135681,0.4493818283081054,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220277428627014,0.3261735737323761,0.229651466012001,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346261382102966,0.3424513041973114,0.3265092670917511,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385174989700317,0.1508485674858093,0.6926663517951965,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012904167175,1.0,1.0,0.7779279947280884,1.0,-2.4422507286071777,1.1434696912765503,1.298781156539917,0.5827709436416626,0.8912005424499512,0.8912005424499512,0.0,122.5770492553711,133.0,66895.265625,0.0,1337.4229736328125,1.0,278.8563842773437,283.1706848144531,300.7814636230469,305.1517944335937,293.1499938964844,293.1499938964844,279.1499938964844,38151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974205017089844,1.0,0.0,0.0,3.702997922897339,3.703022718429565,9.14956046926818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.4912109375,0.0,1609.2679443359375,1895.4371337890625,0.0,2447.865234375,0.9188438653945924,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525801301002502,0.3722088038921356,0.3367615640163421,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275606274604796,0.4758917391300201,0.4516125619411468,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202584981918335,0.3292093873023987,0.2316575795412063,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318770527839661,0.3443204760551452,0.3281461000442505,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362454295158386,0.1515264511108398,0.6956883668899536,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719364643097,1.0,1.0,0.7798142433166504,1.0,-2.4535701274871826,1.148590087890625,1.3049801588058472,0.5851293206214905,1.0,1.0,0.0,125.58722686767578,136.0,66756.421875,0.0,1363.9552001953125,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910072803497314,1.0,0.0,0.0,3.8324673175811768,3.8324925899505615,9.800544376048492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.255859375,0.0,1722.9493408203125,1895.4371337890625,0.0,2389.507568359375,0.9440670609474182,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525801301002502,0.3722088038921356,0.3367615640163421,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275606274604796,0.4758917391300201,0.4516125619411468,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202584981918335,0.3292093873023987,0.2316575795412063,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318770527839661,0.3443204760551452,0.3281461000442505,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362454295158386,0.1515264511108398,0.6956883668899536,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719364643097,1.0,1.0,0.7798142433166504,1.0,-2.4535701274871826,1.148590087890625,1.3049801588058472,0.5851293206214905,1.0,1.0,0.0,125.58722686767578,136.0,66756.421875,0.0,1363.9552001953125,1.0,279.143310546875,283.3075256347656,300.79132080078125,305.0769958496094,293.1499938964844,293.1499938964844,278.8500061035156,33090.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910072803497314,1.0,0.0,0.0,3.8324673175811768,3.8324925899505615,9.800544376048492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.255859375,0.0,1722.9493408203125,1895.4371337890625,0.0,2389.507568359375,0.9440670609474182,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508458137512207,0.3722257018089294,0.3370991051197052,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258830547332764,0.4768583178520202,0.4528125822544098,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195541501045227,0.3304730951786041,0.2327161580324173,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306994438171387,0.3450375497341156,0.3290476202964782,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352869272232056,0.1517817080020904,0.6974474191665649,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847958087921142,1.0,1.0,0.7807573676109314,1.0,-2.459889411926269,1.151462435722351,1.308426856994629,0.5865575671195984,0.9249298572540284,0.9249298572540284,0.0,127.06184387207033,136.0,67924.640625,0.0,1377.998046875,1.0,278.8938903808594,283.134033203125,300.8593444824219,305.3393249511719,293.1499938964844,293.1499938964844,278.8500061035156,35665.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968394160270691,1.0,0.0,0.0,3.8391854763031006,3.839211225509644,9.83493464445928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.025390625,0.0,1751.3756103515625,1895.4371337890625,0.0,2442.564453125,0.9458537697792052,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481770753860474,0.3719426989555359,0.3369702398777008,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231209754943848,0.4775356352329254,0.4535860121250152,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180354237556458,0.3315183520317077,0.2335288524627685,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287369012832642,0.3455171287059784,0.3296301662921905,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337167024612427,0.1519044488668441,0.698509931564331,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865076839923858,1.0,1.0,0.7817224264144897,1.0,-2.463618993759156,1.1530486345291138,1.3105703592300415,0.5872815847396851,0.9058969616889954,0.9058969616889954,0.0,128.84512329101562,124.0,67842.6640625,0.0,1390.1492919921875,1.0,278.856201171875,283.1532287597656,300.8669128417969,305.300048828125,293.1499938964844,293.1499938964844,278.54998779296875,38001.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981873154640198,1.0,0.0,0.0,3.7701575756073,3.770183086395264,9.484452903052444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11683.86328125,0.0,1686.4747314453125,1895.4371337890625,0.0,2454.86376953125,0.9335991144180298,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514823913574219,0.3716433048248291,0.3364824652671814,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289648532867432,0.4790282249450683,0.4548003077507019,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792880058289,0.3337690532207489,0.2349569648504257,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328624963760376,0.3465340137481689,0.3304362893104553,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365693807601929,0.1521299332380294,0.6990082263946533,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850161969661712,1.0,1.0,0.783652663230896,1.0,-2.467776298522949,1.1545968055725098,1.313179612159729,0.5878172516822815,0.8477411866188049,0.8477411866188049,0.0,126.58409118652344,112.0,68157.6640625,0.0,1385.8671875,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006545305252075,1.0,0.0,0.0,3.552610158920288,3.5526340007781982,8.421479833486956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7529296875,0.0,1457.9420166015625,1895.4371337890625,0.0,2477.410888671875,0.8881689310073853,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514823913574219,0.3716433048248291,0.3364824652671814,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289648532867432,0.4790282249450683,0.4548003077507019,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230792880058289,0.3337690532207489,0.2349569648504257,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328624963760376,0.3465340137481689,0.3304362893104553,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365693807601929,0.1521299332380294,0.6990082263946533,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850161969661712,1.0,1.0,0.783652663230896,1.0,-2.467776298522949,1.1545968055725098,1.313179612159729,0.5878172516822815,0.8477411866188049,0.8477411866188049,0.0,126.58409118652344,112.0,68157.6640625,0.0,1385.8671875,1.0,278.5577697753906,283.1434020996094,300.8924255371094,305.3542785644531,293.1499938964844,293.1499938964844,278.8500061035156,40181.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006545305252075,1.0,0.0,0.0,3.552610158920288,3.5526340007781982,8.421479833486956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10395.7529296875,0.0,1457.9420166015625,1895.4371337890625,0.0,2477.410888671875,0.8881689310073853,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638784289360046,0.3727565407752991,0.33697110414505,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459390640258788,0.4817636609077453,0.4568462669849396,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119793891907,0.3370707035064697,0.2368952631950378,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452251553535461,0.348520278930664,0.3318215906620025,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457521915435791,0.1528555750846862,0.7003580331802368,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811032712459564,1.0,1.0,0.7855829000473022,1.0,-2.476430892944336,1.1583935022354126,1.3180372714996338,0.5895050168037415,0.950636088848114,0.950636088848114,0.0,119.7269515991211,100.0,68050.0078125,0.0,1367.8282470703125,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926715612411499,1.0,0.0,0.0,3.689319133758545,3.689342975616455,9.08208846794878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.75,0.0,1555.5733642578125,1895.4371337890625,0.0,2404.62109375,0.9117456674575806,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638784289360046,0.3727565407752991,0.33697110414505,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459390640258788,0.4817636609077453,0.4568462669849396,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119793891907,0.3370707035064697,0.2368952631950378,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452251553535461,0.348520278930664,0.3318215906620025,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457521915435791,0.1528555750846862,0.7003580331802368,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811032712459564,1.0,1.0,0.7855829000473022,1.0,-2.476430892944336,1.1583935022354126,1.3180372714996338,0.5895050168037415,0.950636088848114,0.950636088848114,0.0,119.7269515991211,100.0,68050.0078125,0.0,1367.8282470703125,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.2827453613281,293.1499938964844,293.1499938964844,278.54998779296875,33119.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926715612411499,1.0,0.0,0.0,3.689319133758545,3.689342975616455,9.08208846794878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.75,0.0,1555.5733642578125,1895.4371337890625,0.0,2404.62109375,0.9117456674575806,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809126615524292,0.3727439641952514,0.3368940353393554,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669082164764404,0.4835566878318786,0.458433449268341,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805676460266,0.3396539092063904,0.2385734021663665,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622882962226868,0.3498565256595611,0.3329221904277801,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587451100349426,0.1533548235893249,0.7013441324234009,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756489992141723,1.0,1.0,0.7874342203140259,1.0,-2.482774019241333,1.1610442399978638,1.3217297792434692,0.5907169580459595,0.8670897483825684,0.8670897483825684,0.0,111.13167572021484,88.0,68800.75,0.0,1339.4105224609375,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984967231750488,1.0,0.0,0.0,3.5804924964904785,3.5805163383483887,8.554188752896152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3583984375,0.0,1474.0428466796875,1895.4371337890625,0.0,2457.688720703125,0.8921484351158142,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809126615524292,0.3727439641952514,0.3368940353393554,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669082164764404,0.4835566878318786,0.458433449268341,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805676460266,0.3396539092063904,0.2385734021663665,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622882962226868,0.3498565256595611,0.3329221904277801,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587451100349426,0.1533548235893249,0.7013441324234009,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756489992141723,1.0,1.0,0.7874342203140259,1.0,-2.482774019241333,1.1610442399978638,1.3217297792434692,0.5907169580459595,0.8670897483825684,0.8670897483825684,0.0,111.13167572021484,88.0,68800.75,0.0,1339.4105224609375,1.0,278.5574951171875,283.1494140625,300.9851989746094,305.48406982421875,293.1499938964844,293.1499938964844,278.8500061035156,38294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984967231750488,1.0,0.0,0.0,3.5804924964904785,3.5805163383483887,8.554188752896152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.3583984375,0.0,1474.0428466796875,1895.4371337890625,0.0,2457.688720703125,0.8921484351158142,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053810834884644,0.373754471540451,0.3371555209159851,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911401271820068,0.486191064119339,0.4602608978748321,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788196444511414,0.3429928123950958,0.2404408156871795,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866980075836182,0.3518114984035492,0.3341663777828216,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775479912757874,0.154162585735321,0.7025352120399475,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519605159759,1.0,1.0,0.7892856001853943,1.0,-2.490447759628296,1.1643847227096558,1.3260631561279297,0.5921881198883057,0.9735995531082152,0.9735995531082152,0.0,100.96131896972656,76.0,68747.84375,0.0,1305.80224609375,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792234480381012,1.0,0.0,0.0,3.730001211166382,3.730025291442871,9.283489248446132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.716796875,0.0,1597.975830078125,1895.4371337890625,0.0,2400.649658203125,0.9205678105354308,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053810834884644,0.373754471540451,0.3371555209159851,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911401271820068,0.486191064119339,0.4602608978748321,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788196444511414,0.3429928123950958,0.2404408156871795,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866980075836182,0.3518114984035492,0.3341663777828216,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775479912757874,0.154162585735321,0.7025352120399475,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519605159759,1.0,1.0,0.7892856001853943,1.0,-2.490447759628296,1.1643847227096558,1.3260631561279297,0.5921881198883057,0.9735995531082152,0.9735995531082152,0.0,100.96131896972656,76.0,68747.84375,0.0,1305.80224609375,1.0,278.84283447265625,283.25128173828125,300.99920654296875,305.4192810058594,293.1499938964844,293.1499938964844,278.54998779296875,32595.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792234480381012,1.0,0.0,0.0,3.730001211166382,3.730025291442871,9.283489248446132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.716796875,0.0,1597.975830078125,1895.4371337890625,0.0,2400.649658203125,0.9205678105354308,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191718697547911,0.3737774193286896,0.3372858464717865,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871803820133209,0.4582855403423309,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921635150909424,0.3443439602851867,0.2413983345031738,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996023535728455,0.3525072038173675,0.334829568862915,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875876784324646,0.1544598042964935,0.7034077048301697,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.2807312011719,284.86737060546875,1.0,0.465668261051178,1.0,1.0,0.7902112603187561,1.0,-2.4898874759674072,1.1637696027755735,1.326117753982544,0.5922180414199829,0.8770895600318909,0.8770895600318909,0.0,96.27442932128906,76.0,69638.296875,0.0,1285.9158935546875,1.0,278.59576416015625,283.0863342285156,301.0637512207031,305.6731872558594,293.1499938964844,293.1499938964844,278.54998779296875,36687.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978119850158691,1.0,0.0,0.0,3.7136459350585938,3.71367073059082,9.20225488698634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.23828125,0.0,1610.368408203125,1895.4371337890625,0.0,2451.4375,0.9177727103233336,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.929251492023468,0.3735591769218445,0.3370057940483093,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889180958271026,0.4452890753746032,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020125269889832,0.345510721206665,0.2421399503946304,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091581106185912,0.3529877960681915,0.3352090120315552,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948187947273254,0.1546266973018646,0.7037458419799805,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613011479377746,1.0,1.0,0.7911474108695984,1.0,-2.4770634174346924,1.1572115421295166,1.3198518753051758,0.5884280800819397,0.8627629280090332,0.8627629280090332,0.0,92.70318603515624,64.0,69077.5546875,0.0,1254.5262451171875,1.0,278.5573425292969,283.1214294433594,301.065185546875,305.6015930175781,293.1499938964844,293.1499938964844,278.8500061035156,39056.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984189987182617,1.0,0.0,0.0,3.615302801132202,3.6153268814086914,8.721328299543529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.443359375,0.0,1517.5626220703125,1895.4371337890625,0.0,2456.97900390625,0.9000062942504883,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546397924423218,0.3742891848087311,0.3371508419513702,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.49681156873703,0.4148503243923187,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698004722596,0.3486999571323395,0.2440081536769867,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354687333106996,0.354675829410553,0.3363496959209442,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127462029457092,0.1553110629320144,0.705061137676239,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511413276195526,1.0,1.0,0.793019711971283,1.0,-2.445866346359253,1.1412975788116455,1.304568648338318,0.5796437859535217,0.9364111423492432,0.9364111423492432,0.0,84.71228790283203,82.0,67953.5546875,0.0,1184.026611328125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901629209518433,1.0,0.0,0.0,3.712770700454712,3.71279501914978,9.19791773412726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.673828125,0.0,1589.538330078125,1895.4371337890625,0.0,2381.848876953125,0.9174728989601136,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546397924423218,0.3742891848087311,0.3371508419513702,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.49681156873703,0.4148503243923187,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698004722596,0.3486999571323395,0.2440081536769867,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354687333106996,0.354675829410553,0.3363496959209442,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127462029457092,0.1553110629320144,0.705061137676239,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511413276195526,1.0,1.0,0.793019711971283,1.0,-2.445866346359253,1.1412975788116455,1.304568648338318,0.5796437859535217,0.9364111423492432,0.9364111423492432,0.0,84.71228790283203,82.0,67953.5546875,0.0,1184.026611328125,1.0,278.8428955078125,283.220458984375,301.0647277832031,305.4588623046875,293.1499938964844,293.1499938964844,278.54998779296875,34082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901629209518433,1.0,0.0,0.0,3.712770700454712,3.71279501914978,9.19791773412726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.673828125,0.0,1589.538330078125,1895.4371337890625,0.0,2381.848876953125,0.9174728989601136,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959870219230652,0.3741821944713592,0.3371642231941223,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054501891136169,0.4085278511047363,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513541519641876,0.2458937913179397,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942254900932312,0.3558519780635834,0.3375242948532104,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.717147707939148,0.1558805555105209,0.707520067691803,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508219063282013,1.0,1.0,0.7948919534683228,1.0,-2.44487738609314,1.14044451713562,1.304432988166809,0.5785101056098938,0.8557466268539429,0.8557466268539429,0.0,83.26868438720703,100.0,68212.125,0.0,1176.878173828125,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932299375534058,1.0,0.0,0.0,3.54538893699646,3.545412540435791,8.387278853660973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.080078125,0.0,1442.340576171875,1895.4371337890625,0.0,2409.6962890625,0.8854445815086365,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.959870219230652,0.3741821944713592,0.3371642231941223,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054501891136169,0.4085278511047363,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373151659965516,0.3513541519641876,0.2458937913179397,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942254900932312,0.3558519780635834,0.3375242948532104,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.717147707939148,0.1558805555105209,0.707520067691803,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508219063282013,1.0,1.0,0.7948919534683228,1.0,-2.44487738609314,1.14044451713562,1.304432988166809,0.5785101056098938,0.8557466268539429,0.8557466268539429,0.0,83.26868438720703,100.0,68212.125,0.0,1176.878173828125,1.0,278.5575561523437,283.1553955078125,301.12310791015625,305.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,39092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932299375534058,1.0,0.0,0.0,3.54538893699646,3.545412540435791,8.387278853660973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.080078125,0.0,1442.340576171875,1895.4371337890625,0.0,2409.6962890625,0.8854445815086365,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503691792488098,0.3752816021442413,0.3380002081394195,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115205645561218,0.4210480749607086,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271106719972,0.3549443483352661,0.2483092844486236,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933237612247467,0.3578053116798401,0.3392771184444427,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114951014518738,0.1568386554718017,0.7118570804595947,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573883712291717,1.0,1.0,0.7959891557693481,1.0,-2.471120834350586,1.153212547302246,1.3179084062576294,0.5849841237068176,0.9752670526504515,0.9752670526504515,0.0,86.86603546142578,118.0,68599.1015625,0.0,1222.8233642578125,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865496873855591,1.0,0.0,0.0,3.708638191223145,3.708662033081055,9.177454103337368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.171875,0.0,1571.153564453125,1895.4371337890625,0.0,2349.140625,0.9156257510185242,1.0,0.0,3.0,1.0,0.0
