time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503691792488098,0.3752816021442413,0.3380002081394195,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115205645561218,0.4210480749607086,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299271106719972,0.3549443483352661,0.2483092844486236,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.933237612247467,0.3578053116798401,0.3392771184444427,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114951014518738,0.1568386554718017,0.7118570804595947,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573883712291717,1.0,1.0,0.7959891557693481,1.0,-2.471120834350586,1.153212547302246,1.3179084062576294,0.5849841237068176,0.9752670526504515,0.9752670526504515,0.0,86.86603546142578,118.0,68599.1015625,0.0,1222.8233642578125,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.5413513183594,293.1499938964844,293.1499938964844,278.54998779296875,32285.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865496873855591,1.0,0.0,0.0,3.708638191223145,3.708662033081055,9.177454103337368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.171875,0.0,1571.153564453125,1895.4371337890625,0.0,2349.140625,0.9156257510185242,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284907579421996,0.3752048313617706,0.3384626507759094,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126421451568604,0.4481549561023712,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.3578141629695892,0.2506349384784698,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126777052879332,0.3590198457241058,0.3408901691436767,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.697598934173584,0.1574261635541916,0.7162773609161377,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918458461761,1.0,1.0,0.7970863580703735,1.0,-2.514275312423706,1.1743284463882446,1.339946746826172,0.5960732698440552,0.9036489725112916,0.9036489725112916,0.0,94.54815673828124,121.0,70415.7734375,0.0,1307.908203125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950655221939087,1.0,0.0,0.0,3.669647216796875,3.669671535491944,8.985493309410231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7294921875,0.0,1560.2723388671875,1895.4371337890625,0.0,2426.399169921875,0.9107653498649596,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284907579421996,0.3752048313617706,0.3384626507759094,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126421451568604,0.4481549561023712,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111216068267822,0.3578141629695892,0.2506349384784698,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126777052879332,0.3590198457241058,0.3408901691436767,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.697598934173584,0.1574261635541916,0.7162773609161377,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918458461761,1.0,1.0,0.7970863580703735,1.0,-2.514275312423706,1.1743284463882446,1.339946746826172,0.5960732698440552,0.9036489725112916,0.9036489725112916,0.0,94.54815673828124,121.0,70415.7734375,0.0,1307.908203125,1.0,278.5570068359375,283.1412048339844,301.21124267578125,305.80242919921875,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950655221939087,1.0,0.0,0.0,3.669647216796875,3.669671535491944,8.985493309410231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10784.7294921875,0.0,1560.2723388671875,1895.4371337890625,0.0,2426.399169921875,0.9107653498649596,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189736843109132,0.3755766451358795,0.3386542499065399,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121028423309326,0.4604572057723999,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037501215934752,0.3595617413520813,0.2517895698547363,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044103622436525,0.3598397672176361,0.3416159749031067,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915088891983032,0.1577472537755966,0.7180237174034119,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739134311676025,1.0,1.0,0.7976349592208862,1.0,-2.533653259277344,1.1837632656097412,1.349890112876892,0.601181149482727,1.0,1.0,0.0,98.17339324951172,121.0,70335.3671875,0.0,1347.7554931640625,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6534423828125,293.1499938964844,293.1499938964844,278.8500061035156,32603.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915576100349426,1.0,0.0,0.0,3.7494068145751953,3.749431133270264,9.380336223330232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.1123046875,0.0,1620.4951171875,1895.4371337890625,0.0,2394.5029296875,0.9266585111618042,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119281768798828,0.37614506483078,0.3392192423343658,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114781856536865,0.4706450700759887,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986503481864929,0.3614712655544281,0.2531619966030121,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985016942024231,0.3608220517635345,0.3425958752632141,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.686857283115387,0.1581299602985382,0.7201410531997681,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.3345642089844,285.0870056152344,1.0,0.4785093665122986,1.0,1.0,0.7989909052848816,1.0,-2.5519442558288574,1.192493915557861,1.3594504594802856,0.6057385802268982,1.0,1.0,0.0,101.31151580810548,124.0,70892.9140625,0.0,1384.6566162109375,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.770263671875,293.1499938964844,293.1499938964844,278.54998779296875,32833.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922295331954956,1.0,0.0,0.0,3.8174195289611816,3.8174445629119873,9.72373300101026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.8349609375,0.0,1702.753173828125,1895.4371337890625,0.0,2400.60498046875,0.9405369162559508,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963645100593567,0.3758574724197387,0.3395969271659851,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942131042480468,0.5088477730751038,0.4829962849617004,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862136006355286,0.3642501533031463,0.2555056512355804,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846046924591064,0.361843466758728,0.3441004753112793,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758551001548767,0.1584001034498214,0.7233085632324219,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863307178020477,1.0,1.0,0.8017028570175171,1.0,-2.575330972671509,1.203335165977478,1.3719958066940308,0.6116264462471008,0.9412810206413268,0.9412810206413268,0.0,108.30949401855467,127.0,72628.0703125,0.0,1445.845703125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995953559875,1.0,0.0,0.0,3.828794240951538,3.82882022857666,9.78176785793039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.91015625,0.0,1742.494384765625,1895.4371337890625,0.0,2487.889892578125,0.945294201374054,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963645100593567,0.3758574724197387,0.3395969271659851,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942131042480468,0.5088477730751038,0.4829962849617004,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862136006355286,0.3642501533031463,0.2555056512355804,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846046924591064,0.361843466758728,0.3441004753112793,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758551001548767,0.1584001034498214,0.7233085632324219,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863307178020477,1.0,1.0,0.8017028570175171,1.0,-2.575330972671509,1.203335165977478,1.3719958066940308,0.6116264462471008,0.9412810206413268,0.9412810206413268,0.0,108.30949401855467,127.0,72628.0703125,0.0,1445.845703125,1.0,278.5558776855469,283.0892639160156,301.2688293457031,306.0256042480469,293.1499938964844,293.1499938964844,278.25,36148.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995953559875,1.0,0.0,0.0,3.828794240951538,3.82882022857666,9.78176785793039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.91015625,0.0,1742.494384765625,1895.4371337890625,0.0,2487.889892578125,0.945294201374054,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797510266304016,0.375101625919342,0.3391286432743072,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788967967033386,0.5077173709869385,0.4816247820854187,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437596321106,0.3666378259658813,0.2573443949222564,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694265484809875,0.3623419404029846,0.344858855009079,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636806726455688,0.1582861691713333,0.7242994904518127,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917439222335815,1.0,1.0,0.8044147491455078,1.0,-2.577796936035156,1.2039265632629397,1.3738703727722168,0.6115857362747192,0.8631578683853149,0.8631578683853149,0.0,115.74273681640624,130.0,72899.453125,0.0,1481.5489501953125,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777021408081,1.0,0.0,0.0,3.632333993911743,3.632358551025391,8.803692139736086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5478515625,0.0,1543.015625,1895.4371337890625,0.0,2526.202392578125,0.9053732752799988,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797510266304016,0.375101625919342,0.3391286432743072,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788967967033386,0.5077173709869385,0.4816247820854187,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437596321106,0.3666378259658813,0.2573443949222564,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694265484809875,0.3623419404029846,0.344858855009079,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636806726455688,0.1582861691713333,0.7242994904518127,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917439222335815,1.0,1.0,0.8044147491455078,1.0,-2.577796936035156,1.2039265632629397,1.3738703727722168,0.6115857362747192,0.8631578683853149,0.8631578683853149,0.0,115.74273681640624,130.0,72899.453125,0.0,1481.5489501953125,1.0,278.25714111328125,283.052490234375,301.2677001953125,306.0596618652344,293.1499938964844,293.1499938964844,278.54998779296875,39950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059777021408081,1.0,0.0,0.0,3.632333993911743,3.632358551025391,8.803692139736086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.5478515625,0.0,1543.015625,1895.4371337890625,0.0,2526.202392578125,0.9053732752799988,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712363839149475,0.3758655190467834,0.3397086262702942,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703105092048644,0.50921630859375,0.4827210605144501,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.866311252117157,0.3702092170715332,0.2597841620445251,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861808717250824,0.3638734221458435,0.3462516665458679,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573931574821472,0.1586656272411346,0.7262589335441589,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354600429535,1.0,1.0,0.806841254234314,1.0,-2.5867629051208496,1.2078105211257937,1.3789523839950562,0.6133362650871277,0.9669774770736694,0.9669774770736694,0.0,120.6085205078125,133.0,72671.984375,0.0,1514.9840087890625,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995458245277405,1.0,0.0,0.0,3.755729913711548,3.7557544708251953,9.412001418240834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.8408203125,0.0,1633.9625244140625,1895.4371337890625,0.0,2467.2734375,0.9269295930862428,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712363839149475,0.3758655190467834,0.3397086262702942,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703105092048644,0.50921630859375,0.4827210605144501,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.866311252117157,0.3702092170715332,0.2597841620445251,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.861808717250824,0.3638734221458435,0.3462516665458679,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573931574821472,0.1586656272411346,0.7262589335441589,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354600429535,1.0,1.0,0.806841254234314,1.0,-2.5867629051208496,1.2078105211257937,1.3789523839950562,0.6133362650871277,0.9669774770736694,0.9669774770736694,0.0,120.6085205078125,133.0,72671.984375,0.0,1514.9840087890625,1.0,278.5431213378906,283.169921875,301.25909423828125,305.9502258300781,293.1499938964844,293.1499938964844,278.25,33396.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995458245277405,1.0,0.0,0.0,3.755729913711548,3.7557544708251953,9.412001418240834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.8408203125,0.0,1633.9625244140625,1895.4371337890625,0.0,2467.2734375,0.9269295930862428,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.863879382610321,0.3755169808864593,0.3398171961307525,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628568291664124,0.5101650357246399,0.4839668273925781,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730669021606,0.3730028867721557,0.2619939744472503,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555178046226501,0.3647384941577911,0.3474256992340088,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522659063339233,0.1587995439767837,0.7280521392822266,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092678189277649,1.0,-2.594616174697876,1.211120367050171,1.3834959268569946,0.6149527430534363,0.8797910213470459,0.8797910213470459,0.0,124.95389556884766,136.0,73386.0234375,0.0,1544.813232421875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054894208908081,1.0,0.0,0.0,3.649960994720459,3.6499855518341056,8.889344940143928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.275390625,0.0,1550.4044189453125,1895.4371337890625,0.0,2521.71875,0.9075030088424684,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.863879382610321,0.3755169808864593,0.3398171961307525,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628568291664124,0.5101650357246399,0.4839668273925781,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730669021606,0.3730028867721557,0.2619939744472503,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555178046226501,0.3647384941577911,0.3474256992340088,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522659063339233,0.1587995439767837,0.7280521392822266,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092678189277649,1.0,-2.594616174697876,1.211120367050171,1.3834959268569946,0.6149527430534363,0.8797910213470459,0.8797910213470459,0.0,124.95389556884766,136.0,73386.0234375,0.0,1544.813232421875,1.0,278.25701904296875,283.0615234375,301.3014831542969,306.11871337890625,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054894208908081,1.0,0.0,0.0,3.649960994720459,3.6499855518341056,8.889344940143928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.275390625,0.0,1550.4044189453125,1895.4371337890625,0.0,2521.71875,0.9075030088424684,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.860811173915863,0.3757901489734649,0.3398789763450622,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596829414367676,0.5110747218132019,0.4846424162387848,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594766855239868,0.3747511506080627,0.2631087005138397,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.852920651435852,0.3654293119907379,0.3479759991168976,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501215100288391,0.1589784473180771,0.7288114428520203,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019755363464355,1.0,1.0,0.810481071472168,1.0,-2.5984108448028564,1.2127279043197632,1.3856830596923828,0.6156665682792664,0.9704490303993224,0.9704490303993224,0.0,126.8797378540039,136.0,72871.4375,0.0,1558.5220947265625,1.0,278.5023498535156,283.19482421875,301.26934814453125,305.9253845214844,293.1499938964844,293.1499938964844,278.54998779296875,33736.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007949590682983,1.0,0.0,0.0,3.707507133483887,3.707531213760376,9.171857300316332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.6220703125,0.0,1580.893798828125,1895.4371337890625,0.0,2478.695556640625,0.9183779358863832,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588203191757202,0.3761927485466003,0.34029021859169,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576241970062256,0.5121463537216187,0.4856803119182586,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585734963417053,0.3766185343265533,0.2644387185573578,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512831330299377,0.3662453293800354,0.3487784266471863,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.648741602897644,0.1592394858598709,0.7301393747329712,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038022398948669,1.0,1.0,0.8115834593772888,1.0,-2.604308605194092,1.2153925895690918,1.3889158964157104,0.61699378490448,0.987650990486145,0.987650990486145,0.0,128.4618377685547,139.0,73217.9375,0.0,1573.6373291015625,1.0,278.54302978515625,283.16949462890625,301.2895202636719,306.0179748535156,293.1499938964844,293.1499938964844,278.25,32903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003670573234558,1.0,0.0,0.0,3.784880638122559,3.784905433654785,9.558674491927377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12806.18359375,0.0,1664.4501953125,1895.4371337890625,0.0,2474.78173828125,0.9333263039588928,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533307909965515,0.3757200241088867,0.3402785062789917,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518364667892456,0.5131317377090454,0.4870195090770721,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006407260895,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467686772346497,0.3670001327991485,0.3498446941375732,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815200805664,0.1593665033578872,0.7318536043167114,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023272514343,1.0,1.0,0.8137882351875305,1.0,-2.611889123916626,1.2186235189437866,1.393265724182129,0.6186437606811523,0.8888380527496338,0.8888380527496338,0.0,132.10653686523438,142.0,73984.0546875,0.0,1600.3260498046875,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068857789039612,1.0,0.0,0.0,3.692571878433228,3.692596673965454,9.098110353988886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.388671875,0.0,1597.823974609375,1895.4371337890625,0.0,2534.54443359375,0.916858434677124,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533307909965515,0.3757200241088867,0.3402785062789917,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518364667892456,0.5131317377090454,0.4870195090770721,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006407260895,0.2666341960430145,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467686772346497,0.3670001327991485,0.3498446941375732,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450815200805664,0.1593665033578872,0.7318536043167114,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023272514343,1.0,1.0,0.8137882351875305,1.0,-2.611889123916626,1.2186235189437866,1.393265724182129,0.6186437606811523,0.8888380527496338,0.8888380527496338,0.0,132.10653686523438,142.0,73984.0546875,0.0,1600.3260498046875,1.0,278.2566833496094,283.0433349609375,301.32421875,306.1844177246094,293.1499938964844,293.1499938964844,278.54998779296875,38216.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068857789039612,1.0,0.0,0.0,3.692571878433228,3.692596673965454,9.098110353988886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.388671875,0.0,1597.823974609375,1895.4371337890625,0.0,2534.54443359375,0.916858434677124,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493335843086243,0.3763449192047119,0.3406591713428497,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475421905517578,0.5150807499885559,0.4886769950389862,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656409263611,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435081839561462,0.3684258162975311,0.3510844707489013,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423611044883728,0.1597898006439209,0.7337676286697388,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.8159929513931274,1.0,-2.6210615634918213,1.2226731777191162,1.398388385772705,0.620611310005188,0.9996232390403748,0.9996232390403748,0.0,135.21559143066406,130.0,73749.765625,0.0,1627.010498046875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019161224365234,1.0,0.0,0.0,3.822198152542114,3.82222318649292,9.74809267972887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.875,0.0,1709.8397216796875,1895.4371337890625,0.0,2488.95703125,0.9417087435722352,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493335843086243,0.3763449192047119,0.3406591713428497,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475421905517578,0.5150807499885559,0.4886769950389862,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656409263611,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435081839561462,0.3684258162975311,0.3510844707489013,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423611044883728,0.1597898006439209,0.7337676286697388,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.8159929513931274,1.0,-2.6210615634918213,1.2226731777191162,1.398388385772705,0.620611310005188,0.9996232390403748,0.9996232390403748,0.0,135.21559143066406,130.0,73749.765625,0.0,1627.010498046875,1.0,278.5436096191406,283.158203125,301.3049621582031,306.0713195800781,293.1499938964844,293.1499938964844,278.25,33003.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019161224365234,1.0,0.0,0.0,3.822198152542114,3.82222318649292,9.74809267972887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.875,0.0,1709.8397216796875,1895.4371337890625,0.0,2488.95703125,0.9417087435722352,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533130288124084,0.3758529126644134,0.3404029607772827,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536142945289612,0.516002893447876,0.4897347092628479,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859055936336517,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482077717781067,0.3691224753856659,0.3518559336662292,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456977725028992,0.1599159091711044,0.7343152165412903,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182808756828308,1.0,-2.626095533370972,1.2246302366256714,1.4014651775360107,0.6216384768486023,0.894207775592804,0.894207775592804,0.0,132.6748504638672,118.0,74461.1328125,0.0,1622.70947265625,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084429502487183,1.0,0.0,0.0,3.72879958152771,3.728824853897095,9.277508752347784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.3330078125,0.0,1640.6793212890625,1895.4371337890625,0.0,2548.862060546875,0.9249517917633056,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533130288124084,0.3758529126644134,0.3404029607772827,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536142945289612,0.516002893447876,0.4897347092628479,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859055936336517,0.2711419761180877,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482077717781067,0.3691224753856659,0.3518559336662292,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456977725028992,0.1599159091711044,0.7343152165412903,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182808756828308,1.0,-2.626095533370972,1.2246302366256714,1.4014651775360107,0.6216384768486023,0.894207775592804,0.894207775592804,0.0,132.6748504638672,118.0,74461.1328125,0.0,1622.70947265625,1.0,278.2564392089844,283.0266418457031,301.3340148925781,306.22930908203125,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084429502487183,1.0,0.0,0.0,3.72879958152771,3.728824853897095,9.277508752347784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.3330078125,0.0,1640.6793212890625,1895.4371337890625,0.0,2548.862060546875,0.9249517917633056,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650234937667847,0.3765407204627991,0.340446799993515,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.968199610710144,0.5179129838943481,0.4909485280513763,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104859352112,0.2733812034130096,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603530526161194,0.3705567419528961,0.3526951670646667,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.654698371887207,0.1604057848453521,0.7346033453941345,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205687403678894,1.0,-2.631645917892456,1.2268805503845217,1.4047653675079346,0.6226758360862732,1.0,1.0,0.0,125.88053131103516,106.0,74070.640625,0.0,1600.0416259765625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033196330070496,1.0,0.0,0.0,3.846513986587525,3.846539497375488,9.872517239273293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.423828125,0.0,1741.8319091796875,1895.4371337890625,0.0,2501.814453125,0.9473934769630432,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650234937667847,0.3765407204627991,0.340446799993515,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.968199610710144,0.5179129838943481,0.4909485280513763,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364214897156,0.3897104859352112,0.2733812034130096,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603530526161194,0.3705567419528961,0.3526951670646667,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.654698371887207,0.1604057848453521,0.7346033453941345,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205687403678894,1.0,-2.631645917892456,1.2268805503845217,1.4047653675079346,0.6226758360862732,1.0,1.0,0.0,125.88053131103516,106.0,74070.640625,0.0,1600.0416259765625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.10064697265625,293.1499938964844,293.1499938964844,278.25,33316.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033196330070496,1.0,0.0,0.0,3.846513986587525,3.846539497375488,9.872517239273293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.423828125,0.0,1741.8319091796875,1895.4371337890625,0.0,2501.814453125,0.9473934769630432,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731335401535034,0.3764449954032898,0.3404751420021057,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771818518638612,0.5184853672981262,0.4915826618671417,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838682174682617,0.3912892043590545,0.2745160162448883,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687011003494263,0.3710208833217621,0.3531497120857239,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610068678855896,0.1605740934610366,0.7349060773849487,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024166107177734,1.0,1.0,0.8217126727104187,1.0,-2.6347203254699707,1.2281363010406494,1.4065839052200315,0.6233626008033752,0.9053878784179688,0.9053878784179688,0.0,121.6126480102539,106.0,75012.578125,0.0,1585.171630859375,1.0,278.29345703125,282.9817199707031,301.349609375,306.3321228027344,293.1499938964844,293.1499938964844,278.25,36801.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086617588996887,1.0,0.0,0.0,3.830195903778076,3.8302218914031982,9.78893126557523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.9443359375,0.0,1749.32763671875,1895.4371337890625,0.0,2550.875,0.9442594051361084,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815191388130188,0.3761606514453888,0.3400638103485107,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857370257377625,0.5188207626342773,0.4917616248130798,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937826752662659,0.3927232921123504,0.2753863930702209,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774610161781311,0.3713091313838959,0.3532773852348327,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676543354988098,0.1606564223766327,0.7345359921455383,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.499462217092514,1.0,1.0,0.8228275775909424,1.0,-2.635197877883911,1.2281221151351929,1.4070757627487185,0.6233510971069336,0.8967718482017517,0.8967718482017517,0.0,117.2557144165039,94.0,74734.484375,0.0,1566.2645263671875,1.0,278.2565002441406,283.0166931152344,301.333984375,306.2496032714844,293.1499938964844,293.1499938964844,278.54998779296875,38502.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095976710319519,1.0,0.0,0.0,3.750070095062256,3.75009560585022,9.383655878991704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11564.8486328125,0.0,1666.618408203125,1895.4371337890625,0.0,2559.489013671875,0.9297085404396056,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014397263526917,0.3769107162952423,0.340120404958725,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209272503852844,0.487378865480423,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175662398338318,0.396675556898117,0.2776897847652435,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979043364524841,0.3727704882621765,0.3540909588336944,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833223104476929,0.161243736743927,0.735019862651825,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350712776184,1.0,1.0,0.825057327747345,1.0,-2.6308534145355225,1.2253625392913818,1.405490756034851,0.6224626898765564,1.0,1.0,0.0,108.32862854003906,82.0,74131.1484375,0.0,1522.2232666015625,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106364250183,1.0,0.0,0.0,3.859925985336304,3.859951496124268,9.941484222508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4091796875,0.0,1760.2962646484375,1895.4371337890625,0.0,2511.819091796875,0.950596570968628,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014397263526917,0.3769107162952423,0.340120404958725,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209272503852844,0.487378865480423,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175662398338318,0.396675556898117,0.2776897847652435,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979043364524841,0.3727704882621765,0.3540909588336944,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833223104476929,0.161243736743927,0.735019862651825,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926350712776184,1.0,1.0,0.825057327747345,1.0,-2.6308534145355225,1.2253625392913818,1.405490756034851,0.6224626898765564,1.0,1.0,0.0,108.32862854003906,82.0,74131.1484375,0.0,1522.2232666015625,1.0,278.5435791015625,283.1387023925781,301.3059387207031,306.11102294921875,293.1499938964844,293.1499938964844,278.25,33572.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044106364250183,1.0,0.0,0.0,3.859925985336304,3.859951496124268,9.941484222508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.4091796875,0.0,1760.2962646484375,1895.4371337890625,0.0,2511.819091796875,0.950596570968628,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.920290470123291,0.3763685822486877,0.3396981656551361,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256192088127136,0.4601677656173706,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.399627149105072,0.2797337770462036,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172270894050598,0.3733704686164856,0.3546368181705475,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323407411575,0.7351730465888977,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395382881164,1.0,1.0,0.8272871375083923,1.0,-2.604449987411499,1.2119207382202148,1.3925292491912842,0.6149246096611023,0.8746395111083984,0.8746395111083984,0.0,100.5339813232422,70.0,73860.703125,0.0,1449.8232421875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701004981995,1.0,0.0,0.0,3.7155606746673584,3.715585947036743,9.211747169501904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4345703125,0.0,1636.5228271484375,1895.4371337890625,0.0,2557.39404296875,0.9229323267936708,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.920290470123291,0.3763685822486877,0.3396981656551361,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256192088127136,0.4601677656173706,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.399627149105072,0.2797337770462036,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172270894050598,0.3733704686164856,0.3546368181705475,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323407411575,0.7351730465888977,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395382881164,1.0,1.0,0.8272871375083923,1.0,-2.604449987411499,1.2119207382202148,1.3925292491912842,0.6149246096611023,0.8746395111083984,0.8746395111083984,0.0,100.5339813232422,70.0,73860.703125,0.0,1449.8232421875,1.0,278.257080078125,283.0060119628906,301.3197631835937,306.1961669921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093701004981995,1.0,0.0,0.0,3.7155606746673584,3.715585947036743,9.211747169501904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.4345703125,0.0,1636.5228271484375,1895.4371337890625,0.0,2557.39404296875,0.9229323267936708,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458884000778198,0.3769199550151825,0.3396422266960144,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348442792892456,0.4285086989402771,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034944176673889,0.2820240259170532,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435666799545288,0.3746413588523865,0.3553338646888733,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790095329285,0.1619496047496795,0.7355287671089172,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729139506816864,1.0,1.0,0.8290258049964905,1.0,-2.570361614227295,1.1947213411331177,1.3756403923034668,0.6057665944099426,0.9445460438728333,0.9445460438728333,0.0,91.88050079345705,88.0,72326.8125,0.0,1367.10107421875,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014898896217346,1.0,0.0,0.0,3.782572746276856,3.782597780227661,9.547020454192534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2939453125,0.0,1676.765625,1895.4371337890625,0.0,2485.0546875,0.933737814426422,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458884000778198,0.3769199550151825,0.3396422266960144,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348442792892456,0.4285086989402771,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034944176673889,0.2820240259170532,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435666799545288,0.3746413588523865,0.3553338646888733,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790095329285,0.1619496047496795,0.7355287671089172,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729139506816864,1.0,1.0,0.8290258049964905,1.0,-2.570361614227295,1.1947213411331177,1.3756403923034668,0.6057665944099426,0.9445460438728333,0.9445460438728333,0.0,91.88050079345705,88.0,72326.8125,0.0,1367.10107421875,1.0,278.54351806640625,283.1159973144531,301.2828369140625,305.9848327636719,293.1499938964844,293.1499938964844,278.25,34844.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014898896217346,1.0,0.0,0.0,3.782572746276856,3.782597780227661,9.547020454192534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12646.2939453125,0.0,1676.765625,1895.4371337890625,0.0,2485.0546875,0.933737814426422,1.0,0.0,3.0,1.0,0.0
