time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951675534248352,0.3766558468341827,0.3394994437694549,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440618395805359,0.4213349223136902,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758393168449402,0.4067602753639221,0.2843303680419922,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503082633018494,0.3754073679447174,0.3561109602451324,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958796262741,0.7373493313789368,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797108650207,1.0,1.0,0.8307644128799438,1.0,-2.567421197891236,1.1929689645767212,1.3744521141052246,0.6045429706573486,0.8633611798286438,0.8633611798286438,0.0,90.14659881591795,108.0,72355.96875,0.0,1355.7607421875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043951988220215,1.0,0.0,0.0,3.605124711990357,3.605149030685425,8.672291755829065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.5068359375,0.0,1508.748291015625,1895.4371337890625,0.0,2511.67724609375,0.8988238573074341,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951675534248352,0.3766558468341827,0.3394994437694549,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440618395805359,0.4213349223136902,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758393168449402,0.4067602753639221,0.2843303680419922,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503082633018494,0.3754073679447174,0.3561109602451324,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958796262741,0.7373493313789368,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797108650207,1.0,1.0,0.8307644128799438,1.0,-2.567421197891236,1.1929689645767212,1.3744521141052246,0.6045429706573486,0.8633611798286438,0.8633611798286438,0.0,90.14659881591795,108.0,72355.96875,0.0,1355.7607421875,1.0,278.2571105957031,283.05340576171875,301.29864501953125,306.0542297363281,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043951988220215,1.0,0.0,0.0,3.605124711990357,3.605149030685425,8.672291755829065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.5068359375,0.0,1508.748291015625,1895.4371337890625,0.0,2511.67724609375,0.8988238573074341,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.947843372821808,0.3770673871040344,0.3396605253219604,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476477742195129,0.4261701107025146,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812876701356,0.4088600277900696,0.2856558263301849,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468377828598022,0.3761402368545532,0.3566621840000152,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174102663993835,0.1627933979034423,0.7389170527458191,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748161435127258,1.0,1.0,0.8316337466239929,1.0,-2.5775482654571533,1.1977874040603638,1.3797608613967896,0.6071093082427979,0.9563919305801392,0.9563919305801392,0.0,91.5823745727539,108.0,71971.7421875,0.0,1375.074462890625,1.0,278.5012512207031,283.1889038085937,301.2615966796875,305.8567199707031,293.1499938964844,293.1499938964844,278.54998779296875,33967.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799068033695221,1.0,0.0,0.0,3.6650478839874254,3.665071725845337,8.962983883975539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11651.408203125,0.0,1534.7027587890625,1895.4371337890625,0.0,2462.907470703125,0.909274160861969,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411757588386536,0.3775878846645355,0.3402070999145508,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502516627311707,0.4349264204502105,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691639542579652,0.4110670983791351,0.2872441411018371,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404463171958924,0.3769975304603576,0.3575273752212524,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134326100349426,0.163265511393547,0.7413271069526672,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791227579116821,1.0,1.0,0.8324283957481384,1.0,-2.59455943107605,1.205997347831726,1.3885622024536133,0.611578643321991,0.98196142911911,0.98196142911911,0.0,94.1747055053711,128.0,72561.96875,0.0,1408.625,1.0,278.5426940917969,283.1688232421875,301.2784118652344,305.9562683105469,293.1499938964844,293.1499938964844,278.25,32706.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986972332000732,1.0,0.0,0.0,3.750288486480713,3.750312805175781,9.384748409502208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12675.0029296875,0.0,1622.311279296875,1895.4371337890625,0.0,2459.519775390625,0.92548805475235,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178166389465332,0.3773572146892547,0.3405521214008331,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509515404701233,0.4645552933216095,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.95027756690979,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180145859718324,0.3778373003005981,0.3588189780712127,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825300216675,0.1637447774410247,0.7454426288604736,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633201599121,1.0,1.0,0.8340177536010742,1.0,-2.640345335006714,1.228179693222046,1.412165641784668,0.6237934231758118,0.9116846323013306,0.9116846323013306,0.0,102.8751220703125,148.0,74314.5546875,0.0,1508.708251953125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144819259644,1.0,0.0,0.0,3.7091782093048096,3.709203004837036,9.180126880892204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8798828125,0.0,1605.6240234375,1895.4371337890625,0.0,2536.646484375,0.919629454612732,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178166389465332,0.3773572146892547,0.3405521214008331,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509515404701233,0.4645552933216095,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.95027756690979,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180145859718324,0.3778373003005981,0.3588189780712127,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985825300216675,0.1637447774410247,0.7454426288604736,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633201599121,1.0,1.0,0.8340177536010742,1.0,-2.640345335006714,1.228179693222046,1.412165641784668,0.6237934231758118,0.9116846323013306,0.9116846323013306,0.0,102.8751220703125,148.0,74314.5546875,0.0,1508.708251953125,1.0,278.2567443847656,283.0435791015625,301.3072509765625,306.17169189453125,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071144819259644,1.0,0.0,0.0,3.7091782093048096,3.709203004837036,9.180126880892204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.8798828125,0.0,1605.6240234375,1895.4371337890625,0.0,2536.646484375,0.919629454612732,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914104104042053,0.3773343563079834,0.3408209383487701,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470232963562012,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988503456116,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.892336905002594,0.3787107467651367,0.3599888682365417,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323921203613,0.1640418618917465,0.7487965822219849,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356070518493652,1.0,-2.697399377822876,1.2558932304382324,1.4415061473846436,0.6390743255615234,0.9223632216453552,0.9223632216453552,0.0,115.23960876464844,168.0,75797.2265625,0.0,1644.994140625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111146688461304,1.0,0.0,0.0,3.70540714263916,3.705431699752808,9.161469733953708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8251953125,0.0,1594.3265380859375,1895.4371337890625,0.0,2573.462158203125,0.9181259274482728,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914104104042053,0.3773343563079834,0.3408209383487701,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470232963562012,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988503456116,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.892336905002594,0.3787107467651367,0.3599888682365417,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323921203613,0.1640418618917465,0.7487965822219849,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356070518493652,1.0,-2.697399377822876,1.2558932304382324,1.4415061473846436,0.6390743255615234,0.9223632216453552,0.9223632216453552,0.0,115.23960876464844,168.0,75797.2265625,0.0,1644.994140625,1.0,278.1523132324219,283.0399475097656,301.29010009765625,306.2313537597656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111146688461304,1.0,0.0,0.0,3.70540714263916,3.705431699752808,9.161469733953708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12575.8251953125,0.0,1594.3265380859375,1895.4371337890625,0.0,2573.462158203125,0.9181259274482728,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556177020072937,0.3773348927497864,0.3416028916835785,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717290997505188,0.5417811274528503,0.5149584412574768,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869500756263733,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.857088565826416,0.3795921504497528,0.3616196513175964,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521585583686829,0.1641486883163452,0.7531841397285461,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.839024007320404,1.0,-2.721191644668579,1.2668415307998655,1.4543499946594238,0.6454210877418518,0.9357362389564514,0.9357362389564514,0.0,135.2872314453125,188.0,76563.171875,0.0,1772.885498046875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426775932312,1.0,0.0,0.0,3.756007194519043,3.7560319900512695,9.41339123983198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.345703125,0.0,1647.5338134765625,1895.4371337890625,0.0,2603.24072265625,0.9282012581825256,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556177020072937,0.3773348927497864,0.3416028916835785,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717290997505188,0.5417811274528503,0.5149584412574768,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869500756263733,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.857088565826416,0.3795921504497528,0.3616196513175964,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521585583686829,0.1641486883163452,0.7531841397285461,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.839024007320404,1.0,-2.721191644668579,1.2668415307998655,1.4543499946594238,0.6454210877418518,0.9357362389564514,0.9357362389564514,0.0,135.2872314453125,188.0,76563.171875,0.0,1772.885498046875,1.0,278.1500549316406,283.02166748046875,301.2769470214844,306.2780456542969,293.1499938964844,293.1499938964844,278.1499938964844,35116.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143426775932312,1.0,0.0,0.0,3.756007194519043,3.7560319900512695,9.41339123983198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.345703125,0.0,1647.5338134765625,1895.4371337890625,0.0,2603.24072265625,0.9282012581825256,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.826911211013794,0.3770104050636291,0.3421502709388733,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331424832344056,0.5398226976394653,0.5133661031723022,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508926391602,0.4248465895652771,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.828898549079895,0.3802309334278106,0.3630963265895843,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965781211853,0.1640699356794357,0.7569336891174316,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424409627914429,1.0,-2.7303621768951416,1.2705787420272827,1.4597835540771484,0.6479418277740479,0.9396983981132508,0.9396983981132508,0.0,156.98951721191406,191.0,76851.671875,0.0,1887.2557373046875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321614265442,1.0,0.0,0.0,3.7779486179351807,3.777973890304565,9.523693051960436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3935546875,0.0,1675.5565185546875,1895.4371337890625,0.0,2621.623291015625,0.933510422706604,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.826911211013794,0.3770104050636291,0.3421502709388733,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331424832344056,0.5398226976394653,0.5133661031723022,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508926391602,0.4248465895652771,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.828898549079895,0.3802309334278106,0.3630963265895843,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965781211853,0.1640699356794357,0.7569336891174316,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424409627914429,1.0,-2.7303621768951416,1.2705787420272827,1.4597835540771484,0.6479418277740479,0.9396983981132508,0.9396983981132508,0.0,156.98951721191406,191.0,76851.671875,0.0,1887.2557373046875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.2806701660156,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163321614265442,1.0,0.0,0.0,3.7779486179351807,3.777973890304565,9.523693051960436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.3935546875,0.0,1675.5565185546875,1895.4371337890625,0.0,2621.623291015625,0.933510422706604,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182834982872009,0.3768255412578583,0.3422727882862091,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207675457000732,0.5394574403762817,0.5131834149360657,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495877981185913,0.42647585272789,0.3000289797782898,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205897212028503,0.3805194795131683,0.3636743724346161,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.624236524105072,0.1640187948942184,0.7581350803375244,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441511273384094,1.0,1.0,0.8441494107246399,1.0,-2.734058141708374,1.2720484733581543,1.4620095491409302,0.6488243937492371,0.9401220083236694,0.9401220083236694,0.0,164.76194763183594,191.0,76943.9375,0.0,1929.185546875,1.0,278.1499938964844,283.0083923339844,301.2514953613281,306.2792358398437,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170234560966492,1.0,0.0,0.0,3.785608291625977,3.785633563995361,9.562349987390917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.0517578125,0.0,1685.639892578125,1895.4371337890625,0.0,2628.015869140625,0.9353399276733398,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118941783905029,0.3766540884971618,0.342335045337677,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121118187904358,0.5393015146255493,0.5131797790527344,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440721035003662,0.4281194806098938,0.301336407661438,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145595788955688,0.3808099031448364,0.3641789555549621,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195856928825378,0.163976177573204,0.7590293884277344,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.548256516456604,1.0,1.0,0.8455223441123962,1.0,-2.737381219863892,1.2734004259109497,1.463980793952942,0.6496345400810242,0.9402974843978882,0.9402974843978882,0.0,170.7788848876953,179.0,77015.0859375,0.0,1962.449462890625,1.0,278.1499938964844,283.005126953125,301.2440795898437,306.27667236328125,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175850510597229,1.0,0.0,0.0,3.79154634475708,3.791571617126465,9.592371270628064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.810546875,0.0,1693.4820556640625,1895.4371337890625,0.0,2633.211181640625,0.9367445707321168,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777759552002,0.3763691484928131,0.3421708643436432,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908081829547882,0.5392932891845703,0.5131780505180359,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.4314647912979126,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119088411331177,0.3814201056957245,0.364857941865921,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370173215866,0.7593246698379517,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482681512832642,1.0,-2.7412288188934326,1.2747465372085571,1.4664822816848757,0.6505051255226135,0.939219057559967,0.939219057559967,0.0,173.8934326171875,167.0,77074.7265625,0.0,1983.05712890625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652924537659,1.0,0.0,0.0,3.798827886581421,3.7988533973693848,9.629251280784956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.033203125,0.0,1703.691162109375,1895.4371337890625,0.0,2641.35693359375,0.9385051131248474,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777759552002,0.3763691484928131,0.3421708643436432,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.908081829547882,0.5392932891845703,0.5131780505180359,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.4314647912979126,0.3037273287773132,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119088411331177,0.3814201056957245,0.364857941865921,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639370173215866,0.7593246698379517,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482681512832642,1.0,-2.7412288188934326,1.2747465372085571,1.4664822816848757,0.6505051255226135,0.939219057559967,0.939219057559967,0.0,173.8934326171875,167.0,77074.7265625,0.0,1983.05712890625,1.0,278.1499938964844,282.9994506835937,301.2298583984375,306.2677001953125,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184652924537659,1.0,0.0,0.0,3.798827886581421,3.7988533973693848,9.629251280784956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.033203125,0.0,1703.691162109375,1895.4371337890625,0.0,2641.35693359375,0.9385051131248474,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122527003288269,0.3761956095695495,0.3418551981449127,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130983352661132,0.5395674705505371,0.5132380127906799,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750027656555,0.4349251687526703,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161053657531738,0.3821043670177459,0.3653398156166076,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200832724571228,0.1640059351921081,0.7588291168212891,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510139584541321,1.0,-2.7436394691467285,1.2754162549972534,1.468223214149475,0.6509130597114563,0.938051164150238,0.938051164150238,0.0,170.36109924316406,155.0,77073.890625,0.0,1970.345947265625,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190311193466187,1.0,0.0,0.0,3.8008663654327393,3.800891876220703,9.639587688070606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4970703125,0.0,1707.1019287109375,1895.4371337890625,0.0,2646.595458984375,0.9390579462051392,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122527003288269,0.3761956095695495,0.3418551981449127,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130983352661132,0.5395674705505371,0.5132380127906799,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750027656555,0.4349251687526703,0.306001752614975,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161053657531738,0.3821043670177459,0.3653398156166076,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200832724571228,0.1640059351921081,0.7588291168212891,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510139584541321,1.0,-2.7436394691467285,1.2754162549972534,1.468223214149475,0.6509130597114563,0.938051164150238,0.938051164150238,0.0,170.36109924316406,155.0,77073.890625,0.0,1970.345947265625,1.0,278.1499938964844,282.9966735839844,301.2162780761719,306.2541809082031,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190311193466187,1.0,0.0,0.0,3.8008663654327393,3.800891876220703,9.639587688070606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.4970703125,0.0,1707.1019287109375,1895.4371337890625,0.0,2646.595458984375,0.9390579462051392,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200008273124695,0.3761154413223266,0.3414914906024933,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240622520446776,0.5399760007858276,0.5133077502250671,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947027206421,0.4384910464286804,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243440389633179,0.3828568458557129,0.3657448887825012,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641829758882522,0.7581440806388855,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534818887710571,1.0,-2.7456471920013428,1.275956392288208,1.4696907997131348,0.6512019038200378,0.9375085234642028,0.9375085234642028,0.0,163.1636505126953,143.0,77057.203125,0.0,1939.8209228515625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194354176521301,1.0,0.0,0.0,3.8011159896850586,3.8011415004730233,9.640854159442824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6884765625,0.0,1707.771240234375,1895.4371337890625,0.0,2650.33935546875,0.9391534328460692,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200008273124695,0.3761154413223266,0.3414914906024933,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240622520446776,0.5399760007858276,0.5133077502250671,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947027206421,0.4384910464286804,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243440389633179,0.3828568458557129,0.3657448887825012,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641829758882522,0.7581440806388855,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534818887710571,1.0,-2.7456471920013428,1.275956392288208,1.4696907997131348,0.6512019038200378,0.9375085234642028,0.9375085234642028,0.0,163.1636505126953,143.0,77057.203125,0.0,1939.8209228515625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194354176521301,1.0,0.0,0.0,3.8011159896850586,3.8011415004730233,9.640854159442824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.6884765625,0.0,1707.771240234375,1895.4371337890625,0.0,2650.33935546875,0.9391534328460692,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304805159568787,0.3760959804058075,0.3411163985729217,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.939247727394104,0.5404394865036011,0.5133675932884216,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738072514533997,0.4421333372592926,0.3104907870292663,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.835424542427063,0.3836537301540375,0.3661212623119354,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.164442554116249,0.7574942708015442,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559498190879822,1.0,-2.747636556625366,1.276508927345276,1.47112774848938,0.6514415740966797,0.9374373555183412,0.9374373555183412,0.0,154.06790161132812,131.0,77041.25,0.0,1900.330322265625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764158248901,1.0,0.0,0.0,3.8011786937713614,3.801204204559326,9.641172482588445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.412109375,0.0,1707.9244384765625,1895.4371337890625,0.0,2653.498046875,0.9391785860061646,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304805159568787,0.3760959804058075,0.3411163985729217,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.939247727394104,0.5404394865036011,0.5133675932884216,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738072514533997,0.4421333372592926,0.3104907870292663,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.835424542427063,0.3836537301540375,0.3661212623119354,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.164442554116249,0.7574942708015442,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559498190879822,1.0,-2.747636556625366,1.276508927345276,1.47112774848938,0.6514415740966797,0.9374373555183412,0.9374373555183412,0.0,154.06790161132812,131.0,77041.25,0.0,1900.330322265625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197764158248901,1.0,0.0,0.0,3.8011786937713614,3.801204204559326,9.641172482588445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.412109375,0.0,1707.9244384765625,1895.4371337890625,0.0,2653.498046875,0.9391785860061646,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368457555770874,0.3761059641838074,0.340928167104721,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481908082962036,0.5406817197799683,0.5133895874023438,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.882350504398346,0.4439820051193237,0.3116180002689361,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421564698219299,0.3840657472610473,0.3663026392459869,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390647888183594,0.1646025329828262,0.7572130560874939,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348644256591797,1.0,1.0,0.8571837544441223,1.0,-2.7486732006073,1.2768127918243408,1.4718605279922483,0.6515570878982544,0.9375450015068054,0.9375450015068054,0.0,148.9807586669922,131.0,77035.8046875,0.0,1878.09912109375,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199375867843628,1.0,0.0,0.0,3.801351308822632,3.8013765811920166,9.6420478712389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3740234375,0.0,1708.1087646484375,1895.4371337890625,0.0,2654.990966796875,0.9392164945602416,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439576625823975,0.3761241436004638,0.3407407701015472,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576794505119324,0.5409249663352966,0.5134062170982361,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917653560638428,0.4458429217338562,0.3127487599849701,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496809601783752,0.3844827115535736,0.366481751203537,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446568369865417,0.1647763699293136,0.756962239742279,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315821766853333,1.0,1.0,0.8584036827087402,1.0,-2.749741077423096,1.2771378755569458,1.4726030826568604,0.6516759991645813,0.9377050399780272,0.9377050399780272,0.0,143.69923400878906,119.0,77032.203125,0.0,1854.9886474609373,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200948238372803,1.0,0.0,0.0,3.80164098739624,3.801666498184204,9.643517842050642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.728515625,0.0,1708.4207763671875,1895.4371337890625,0.0,2656.44775390625,0.9392792582511902,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522568941116333,0.376150518655777,0.3405471444129944,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679370522499084,0.5411775708198547,0.513417661190033,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025062918663024,0.4477907121181488,0.31392902135849,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584516048431396,0.3849205076694488,0.366666167974472,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512214541435242,0.1649701744318008,0.7567338347434998,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280565023422241,1.0,1.0,0.8596723675727844,1.0,-2.7508881092071533,1.2774980068206787,1.473389983177185,0.6518024802207947,0.9379161596298218,0.9379161596298218,0.0,138.0450439453125,119.0,77030.5078125,0.0,1830.2330322265625,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.2081604003906,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202553987503052,1.0,0.0,0.0,3.80207109451294,3.802096366882324,9.64569949246652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.419921875,0.0,1708.892822265625,1895.4371337890625,0.0,2657.935791015625,0.9393725395202636,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608171939849854,0.3761797547340393,0.3403696715831756,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775480031967164,0.5414093136787415,0.5134237408638,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.913894534111023,0.4495967924594879,0.3150217831134796,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674744963645935,0.3853270709514618,0.3668353259563446,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580241322517395,0.1651579439640045,0.7565478086471558,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247295498847961,1.0,1.0,0.8608434200286865,1.0,-2.751973390579224,1.2778464555740356,1.474126935005188,0.6519224047660828,0.9381386041641236,0.9381386041641236,0.0,132.73031616210938,107.0,77030.4609375,0.0,1806.95703125,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.20294189453125,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203977942466736,1.0,0.0,0.0,3.802562475204468,3.802587985992432,9.648193781686132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6171875,0.0,1709.4404296875,1895.4371337890625,0.0,2659.255126953125,0.939479649066925,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818723559379578,0.376252681016922,0.3400062024593353,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972503781318665,0.5419054627418518,0.5134320259094238,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426475167274476,0.4533838033676147,0.3173115849494934,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895099759101868,0.3861779868602752,0.3671864867210388,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.674841582775116,0.165573850274086,0.7562505602836609,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175827145576477,1.0,1.0,0.8632832169532776,1.0,-2.753844738006592,1.2783863544464111,1.4754583835601809,0.6520723700523376,0.938391387462616,0.938391387462616,0.0,121.46436309814452,95.0,77026.4140625,0.0,1757.2384033203125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,35975.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206804394721985,1.0,0.0,0.0,3.803696632385254,3.8037221431732178,9.653949746279975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5927734375,0.0,1710.7862548828125,1895.4371337890625,0.0,2661.87451171875,0.9397287368774414,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818723559379578,0.376252681016922,0.3400062024593353,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972503781318665,0.5419054627418518,0.5134320259094238,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426475167274476,0.4533838033676147,0.3173115849494934,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895099759101868,0.3861779868602752,0.3671864867210388,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.674841582775116,0.165573850274086,0.7562505602836609,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175827145576477,1.0,1.0,0.8632832169532776,1.0,-2.753844738006592,1.2783863544464111,1.4754583835601809,0.6520723700523376,0.938391387462616,0.938391387462616,0.0,121.46436309814452,95.0,77026.4140625,0.0,1757.2384033203125,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,35975.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206804394721985,1.0,0.0,0.0,3.803696632385254,3.8037221431732178,9.653949746279975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5927734375,0.0,1710.7862548828125,1895.4371337890625,0.0,2661.87451171875,0.9397287368774414,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987553119659424,0.3761868774890899,0.339708924293518,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442983508110046,0.4910321235656738,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645299911499025,0.4570548832416534,0.3196661174297333,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073341488838196,0.3869057893753052,0.3676134049892425,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.688524067401886,0.1659130156040191,0.7564620971679688,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088320970535278,1.0,1.0,0.8657130599021912,1.0,-2.7310450077056885,1.2667704820632937,1.4642746448516846,0.6458855271339417,0.919136106967926,0.919136106967926,0.0,112.99292755126952,98.0,76421.6328125,0.0,1683.22119140625,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561584472656,293.1499938964844,293.1499938964844,278.1499938964844,36735.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204513788223267,1.0,0.0,0.0,3.78353214263916,3.783557653427124,9.551864650347852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1591796875,0.0,1692.572021484375,1895.4371337890625,0.0,2659.751708984375,0.9355010986328124,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987553119659424,0.3761868774890899,0.339708924293518,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442983508110046,0.4910321235656738,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645299911499025,0.4570548832416534,0.3196661174297333,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073341488838196,0.3869057893753052,0.3676134049892425,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.688524067401886,0.1659130156040191,0.7564620971679688,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088320970535278,1.0,1.0,0.8657130599021912,1.0,-2.7310450077056885,1.2667704820632937,1.4642746448516846,0.6458855271339417,0.919136106967926,0.919136106967926,0.0,112.99292755126952,98.0,76421.6328125,0.0,1683.22119140625,1.0,278.1499938964844,282.97772216796875,301.1484375,306.1561584472656,293.1499938964844,293.1499938964844,278.1499938964844,36735.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204513788223267,1.0,0.0,0.0,3.78353214263916,3.783557653427124,9.551864650347852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1591796875,0.0,1692.572021484375,1895.4371337890625,0.0,2659.751708984375,0.9355010986328124,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909063160419464,0.3761180341243744,0.3394701480865478,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499199628829956,0.4750066697597503,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772725701332092,0.4607428908348083,0.3220836818218231,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191804528236388,0.3876135051250458,0.3681022226810455,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.696931004524231,0.1662467569112777,0.7571486830711365,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.504019021987915,1.0,1.0,0.8681429624557495,1.0,-2.715468168258667,1.2588170766830444,1.4566510915756226,0.6411692500114441,0.9076608419418336,0.9076608419418336,0.0,108.28784942626952,101.0,75753.1328125,0.0,1638.9171142578125,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188658952713013,1.0,0.0,0.0,3.740140438079834,3.74016547203064,9.334027595286898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.419921875,0.0,1643.824462890625,1895.4371337890625,0.0,2645.06591796875,0.926210880279541,1.0,0.0,3.0,1.0,0.0
