time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909063160419464,0.3761180341243744,0.3394701480865478,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499199628829956,0.4750066697597503,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772725701332092,0.4607428908348083,0.3220836818218231,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191804528236388,0.3876135051250458,0.3681022226810455,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.696931004524231,0.1662467569112777,0.7571486830711365,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.504019021987915,1.0,1.0,0.8681429624557495,1.0,-2.715468168258667,1.2588170766830444,1.4566510915756226,0.6411692500114441,0.9076608419418336,0.9076608419418336,0.0,108.28784942626952,101.0,75753.1328125,0.0,1638.9171142578125,1.0,278.1499938964844,282.9898986816406,301.13531494140625,306.0926208496094,293.1499938964844,293.1499938964844,278.1499938964844,37048.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188658952713013,1.0,0.0,0.0,3.740140438079834,3.74016547203064,9.334027595286898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.419921875,0.0,1643.824462890625,1895.4371337890625,0.0,2645.06591796875,0.926210880279541,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125557541847228,0.3761298060417175,0.3394238948822021,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530088543891907,0.4700659811496734,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814883470535278,0.4626344740390777,0.3233507573604584,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232088327407836,0.38799849152565,0.3684076070785522,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996968984603882,0.1664191484451294,0.7576826214790344,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027112364768982,1.0,1.0,0.8693579435348511,1.0,-2.7120003700256348,1.2569513320922852,1.4550490379333496,0.6400231719017029,0.906413435935974,0.906413435935974,0.0,106.91387939453124,101.0,75544.078125,0.0,1627.5650634765625,1.0,278.1499938964844,282.9959716796875,301.1318359375,306.0720520019531,293.1499938964844,293.1499938964844,278.1499938964844,36884.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180713057518005,1.0,0.0,0.0,3.725226879119873,3.7252516746521,9.259738931177708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.5478515625,0.0,1625.23828125,1895.4371337890625,0.0,2637.71044921875,0.9227722883224488,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.915136992931366,0.3761511743068695,0.3394053280353546,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559280514717102,0.4665432572364807,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847474098205566,0.4645378291606903,0.3246403634548187,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262400269508362,0.3883912265300751,0.3687382638454437,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017744779586792,0.1666062325239181,0.7583275437355042,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.501939594745636,1.0,1.0,0.8702792525291443,1.0,-2.7104644775390625,1.256072759628296,1.454391598701477,0.6394404768943787,0.906769037246704,0.906769037246704,0.0,105.9751434326172,119.0,75405.84375,0.0,1621.019775390625,1.0,278.1499938964844,283.00103759765625,301.1297302246094,306.05780029296875,293.1499938964844,293.1499938964844,278.1499938964844,36678.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174178004264832,1.0,0.0,0.0,3.714654922485352,3.714679718017578,9.207255970977712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.841796875,0.0,1611.463623046875,1895.4371337890625,0.0,2631.66357421875,0.9202783107757568,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908257246017456,0.3762678205966949,0.3395761847496032,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599809288978577,0.4763082563877105,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812609553337096,0.4684279561042785,0.3273861408233642,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196622967720032,0.3892436921596527,0.3696122765541076,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973993182182312,0.1670476496219635,0.7606608867645264,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071405172348022,1.0,1.0,0.8721218705177307,1.0,-2.729529857635498,1.265233278274536,1.4642966985702517,0.643979012966156,0.9233068823814392,0.9233068823814392,0.0,109.09819793701172,137.0,75733.125,0.0,1663.1102294921875,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168927431106567,1.0,0.0,0.0,3.720415115356445,3.720439910888672,9.235833999809984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1123046875,0.0,1610.6688232421875,1895.4371337890625,0.0,2626.80712890625,0.921051263809204,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.908257246017456,0.3762678205966949,0.3395761847496032,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599809288978577,0.4763082563877105,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812609553337096,0.4684279561042785,0.3273861408233642,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196622967720032,0.3892436921596527,0.3696122765541076,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973993182182312,0.1670476496219635,0.7606608867645264,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071405172348022,1.0,1.0,0.8721218705177307,1.0,-2.729529857635498,1.265233278274536,1.4642966985702517,0.643979012966156,0.9233068823814392,0.9233068823814392,0.0,109.09819793701172,137.0,75733.125,0.0,1663.1102294921875,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,35703.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168927431106567,1.0,0.0,0.0,3.720415115356445,3.720439910888672,9.235833999809984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1123046875,0.0,1610.6688232421875,1895.4371337890625,0.0,2626.80712890625,0.921051263809204,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931666612625122,0.3763952851295471,0.3399271070957184,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598992705345154,0.5003495216369629,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690006971359252,0.4723457992076874,0.3302825093269348,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903953492641449,0.3901140987873077,0.370676577091217,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862907409667969,0.1674828380346298,0.7638216018676758,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592733383179,1.0,1.0,0.8739645481109619,1.0,-2.7673861980438232,1.2835694551467896,1.4838167428970337,0.6537091135978699,0.9522042274475098,0.9522042274475098,0.0,116.72964477539062,140.0,76729.8046875,0.0,1755.027099609375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183443546295166,1.0,0.0,0.0,3.7690412998199454,3.769066333770752,9.478837910137372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.736328125,0.0,1659.5865478515625,1895.4371337890625,0.0,2640.237548828125,0.9312443137168884,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931666612625122,0.3763952851295471,0.3399271070957184,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598992705345154,0.5003495216369629,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690006971359252,0.4723457992076874,0.3302825093269348,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903953492641449,0.3901140987873077,0.370676577091217,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862907409667969,0.1674828380346298,0.7638216018676758,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174592733383179,1.0,1.0,0.8739645481109619,1.0,-2.7673861980438232,1.2835694551467896,1.4838167428970337,0.6537091135978699,0.9522042274475098,0.9522042274475098,0.0,116.72964477539062,140.0,76729.8046875,0.0,1755.027099609375,1.0,278.1499938964844,283.0157775878906,301.13623046875,306.1253967285156,293.1499938964844,293.1499938964844,278.1499938964844,34693.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183443546295166,1.0,0.0,0.0,3.7690412998199454,3.769066333770752,9.478837910137372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.736328125,0.0,1659.5865478515625,1895.4371337890625,0.0,2640.237548828125,0.9312443137168884,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816945552825928,0.376384437084198,0.3401545882225036,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568264722824097,0.5199543833732605,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591927528381348,0.4761379957199096,0.3330924808979034,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928725123405457,0.3908673524856567,0.3716285526752472,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777844429016113,0.1678013950586319,0.7663937211036682,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255312323570251,1.0,1.0,0.8768946528434753,1.0,-2.7987658977508545,1.298513650894165,1.5002521276474,0.6618596911430359,0.9750706553459167,0.9750706553459167,0.0,123.2302474975586,143.0,77730.8515625,0.0,1833.87060546875,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414383888245,1.0,0.0,0.0,3.831034421920776,3.83105993270874,9.793217259357334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.87890625,0.0,1731.4161376953125,1895.4371337890625,0.0,2667.074462890625,0.9448717832565308,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816945552825928,0.376384437084198,0.3401545882225036,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568264722824097,0.5199543833732605,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591927528381348,0.4761379957199096,0.3330924808979034,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928725123405457,0.3908673524856567,0.3716285526752472,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777844429016113,0.1678013950586319,0.7663937211036682,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255312323570251,1.0,1.0,0.8768946528434753,1.0,-2.7987658977508545,1.298513650894165,1.5002521276474,0.6618596911430359,0.9750706553459167,0.9750706553459167,0.0,123.2302474975586,143.0,77730.8515625,0.0,1833.87060546875,1.0,278.1499938964844,283.0005187988281,301.1390991210937,306.1996154785156,293.1499938964844,293.1499938964844,278.1499938964844,34390.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212414383888245,1.0,0.0,0.0,3.831034421920776,3.83105993270874,9.793217259357334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12870.87890625,0.0,1731.4161376953125,1895.4371337890625,0.0,2667.074462890625,0.9448717832565308,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.869232714176178,0.3761574625968933,0.3402368128299713,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920298457145692,0.5530603528022766,0.5250860452651978,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947370171546936,0.4797285795211792,0.3357995748519897,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8806991577148438,0.3914225995540619,0.3724466860294342,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684357523918152,0.1680004894733429,0.7686158418655396,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798247575759888,1.0,-2.812321424484253,1.3046964406967163,1.5076251029968262,0.6653530597686768,0.980994701385498,0.980994701385498,0.0,130.12815856933594,146.0,78293.203125,0.0,1887.776123046875,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241212368011475,1.0,0.0,0.0,3.877320289611816,3.8773462772369385,1.0031286592493416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.3046875,0.0,1791.4129638671875,1895.4371337890625,0.0,2693.791259765625,0.9554800391197203,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.869232714176178,0.3761574625968933,0.3402368128299713,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920298457145692,0.5530603528022766,0.5250860452651978,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947370171546936,0.4797285795211792,0.3357995748519897,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8806991577148438,0.3914225995540619,0.3724466860294342,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684357523918152,0.1680004894733429,0.7686158418655396,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952301025391,1.0,1.0,0.8798247575759888,1.0,-2.812321424484253,1.3046964406967163,1.5076251029968262,0.6653530597686768,0.980994701385498,0.980994701385498,0.0,130.12815856933594,146.0,78293.203125,0.0,1887.776123046875,1.0,278.1499938964844,282.9779052734375,301.1299743652344,306.23931884765625,293.1499938964844,293.1499938964844,278.1499938964844,34783.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241212368011475,1.0,0.0,0.0,3.877320289611816,3.8773462772369385,1.0031286592493416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.3046875,0.0,1791.4129638671875,1895.4371337890625,0.0,2693.791259765625,0.9554800391197203,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.86308354139328,0.3759761750698089,0.3402230739593506,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857193827629088,0.5518391132354736,0.523838996887207,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411922693252563,0.4814608693122864,0.337114006280899,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746554851531982,0.3916382491588592,0.3728037178516388,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637919545173645,0.1680476814508438,0.7695459723472595,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339450836181641,1.0,1.0,0.8812898397445679,1.0,-2.813657522201538,1.3051507472991943,1.5085068941116333,0.6655310988426208,0.9771228432655334,0.9771228432655334,0.0,133.59368896484375,146.0,78378.3828125,0.0,1906.68994140625,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.24224853515625,293.1499938964844,293.1499938964844,278.1499938964844,35165.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252371549606323,1.0,0.0,0.0,3.889782190322876,3.889808416366577,1.0095872085003066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.8759765625,0.0,1810.006591796875,1895.4371337890625,0.0,2704.154296875,0.9585012197494508,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581269383430481,0.3757872879505157,0.340166836977005,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803561568260192,0.5510038733482361,0.5229892134666443,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363295435905457,0.4831859767436981,0.3383966982364654,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698190450668335,0.3918416202068329,0.3731152713298797,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600622534751892,0.1680787503719329,0.7702645063400269,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360154509544373,1.0,1.0,0.8828226923942566,1.0,-2.815348148345948,1.3057732582092283,1.5095750093460083,0.665794312953949,0.973705530166626,0.973705530166626,0.0,136.54571533203125,149.0,78422.65625,0.0,1923.5347900390625,1.0,278.1499938964844,282.9609069824219,301.1124572753906,306.2376403808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260720372200012,1.0,0.0,0.0,3.896527051925659,3.89655351638794,1.0130914915862377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12984.8349609375,0.0,1820.960205078125,1895.4371337890625,0.0,2711.9111328125,0.9602411389350892,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532412648200989,0.3755723237991333,0.3400822281837463,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.974851131439209,0.5503294467926025,0.5223342776298523,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.931714653968811,0.4852670729160309,0.3399224281311035,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650892376899719,0.3920881450176239,0.3734637796878814,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6564000844955444,0.1681097745895385,0.7709750533103943,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382230281829834,1.0,1.0,0.8846621513366699,1.0,-2.817565679550171,1.3066149950027466,1.5109505653381348,0.6661622524261475,0.9704008102416992,0.9704008102416992,0.0,139.61045837402344,149.0,78441.78125,0.0,1941.7808837890625,1.0,278.1499938964844,282.9572448730469,301.10009765625,306.2275085449219,293.1499938964844,293.1499938964844,278.1499938964844,35737.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268386125564575,1.0,0.0,0.0,3.9001545906066895,3.9001810550689697,1.0149786930924163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.572265625,0.0,1827.5926513671875,1895.4371337890625,0.0,2719.0361328125,0.9612460136413574,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503932952880859,0.3754371404647827,0.3400248885154724,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.971530258655548,0.5499865412712097,0.5220174789428711,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291132092475892,0.4866620600223541,0.3409385085105896,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623488545417786,0.3922567367553711,0.373691201210022,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542741656303406,0.1681312918663025,0.7714087963104248,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395928621292114,1.0,1.0,0.8858884572982788,1.0,-2.819131374359131,1.3072210550308228,1.5119104385375977,0.6664324998855591,0.968607485294342,0.968607485294342,0.0,141.4755859375,152.0,78443.3203125,0.0,1953.2451171875,1.0,278.1499938964844,282.9559631347656,301.0915222167969,306.21942138671875,293.1499938964844,293.1499938964844,278.1499938964844,35863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272892236709595,1.0,0.0,0.0,3.90113377571106,3.90116024017334,1.0154884648727602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.126953125,0.0,1829.8367919921875,1895.4371337890625,0.0,2723.225341796875,0.9615597724914552,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445278406143188,0.3751332759857178,0.3398893773555755,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964476466178894,0.5494359135627747,0.5215708613395691,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138844013214,0.4901828467845917,0.3434837460517883,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567725419998169,0.3926992118358612,0.3742538392543793,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1681999713182449,0.7724208831787109,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426741242408752,1.0,1.0,0.888954222202301,1.0,-2.823383092880249,1.3089076280593872,1.5144754648208618,0.6672016382217407,0.9658849835395812,0.9658849835395812,0.0,145.52459716796875,155.0,78419.4296875,0.0,1979.5472412109373,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828219473361969,1.0,0.0,0.0,3.900000095367432,3.900026559829712,1.0148983164981471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.79296875,0.0,1829.6168212890625,1895.4371337890625,0.0,2731.877197265625,0.9614226222038268,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445278406143188,0.3751332759857178,0.3398893773555755,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.964476466178894,0.5494359135627747,0.5215708613395691,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.924138844013214,0.4901828467845917,0.3434837460517883,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567725419998169,0.3926992118358612,0.3742538392543793,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1681999713182449,0.7724208831787109,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426741242408752,1.0,1.0,0.888954222202301,1.0,-2.823383092880249,1.3089076280593872,1.5144754648208618,0.6672016382217407,0.9658849835395812,0.9658849835395812,0.0,145.52459716796875,155.0,78419.4296875,0.0,1979.5472412109373,1.0,278.1499938964844,282.95574951171875,301.0688171386719,306.1954345703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828219473361969,1.0,0.0,0.0,3.900000095367432,3.900026559829712,1.0148983164981471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.79296875,0.0,1829.6168212890625,1895.4371337890625,0.0,2731.877197265625,0.9614226222038268,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748523294925689,0.3397615849971771,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583938717842102,0.5490549802780151,0.5213183164596558,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.4937275052070617,0.3460350930690765,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522345423698425,0.3931539058685303,0.3748128712177276,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464165449142456,0.1682910472154617,0.7734419107437134,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454790592193604,1.0,1.0,0.8916277289390564,1.0,-2.82789158821106,1.310776948928833,1.5171146392822266,0.6680868864059448,0.964561939239502,0.964561939239502,0.0,149.08816528320312,158.0,78380.375,0.0,2004.001708984375,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290871977806091,1.0,0.0,0.0,3.8975775241851807,3.897603988647461,1.0136378705283278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.328125,0.0,1826.88671875,1895.4371337890625,0.0,2739.949951171875,0.9609106779098512,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396824598312378,0.3748523294925689,0.3397615849971771,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583938717842102,0.5490549802780151,0.5213183164596558,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.4937275052070617,0.3460350930690765,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522345423698425,0.3931539058685303,0.3748128712177276,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464165449142456,0.1682910472154617,0.7734419107437134,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454790592193604,1.0,1.0,0.8916277289390564,1.0,-2.82789158821106,1.310776948928833,1.5171146392822266,0.6680868864059448,0.964561939239502,0.964561939239502,0.0,149.08816528320312,158.0,78380.375,0.0,2004.001708984375,1.0,278.1499938964844,282.9563293457031,301.0437927246094,306.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,36054.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290871977806091,1.0,0.0,0.0,3.8975775241851807,3.897603988647461,1.0136378705283278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.328125,0.0,1826.88671875,1895.4371337890625,0.0,2739.949951171875,0.9609106779098512,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353582620620728,0.3745713233947754,0.3396289944648742,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527543187141418,0.548708438873291,0.5211100578308105,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.497273713350296,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482288122177124,0.3936002254486084,0.3753588795661926,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683938056230545,0.7744823098182678,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481428503990173,1.0,1.0,0.8943012356758118,1.0,-2.8324508666992188,1.3126815557479858,1.519769310951233,0.6689816117286682,0.9636006355285645,0.9636006355285645,0.0,152.42800903320312,161.0,78332.2734375,0.0,2027.5338134765625,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300029635429382,1.0,0.0,0.0,3.8950116634368896,3.89503812789917,1.0123036418008269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.48828125,0.0,1823.7503662109373,1895.4371337890625,0.0,2748.473388671875,0.960342288017273,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353582620620728,0.3745713233947754,0.3396289944648742,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527543187141418,0.548708438873291,0.5211100578308105,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.497273713350296,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482288122177124,0.3936002254486084,0.3753588795661926,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433246731758118,0.1683938056230545,0.7744823098182678,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481428503990173,1.0,1.0,0.8943012356758118,1.0,-2.8324508666992188,1.3126815557479858,1.519769310951233,0.6689816117286682,0.9636006355285645,0.9636006355285645,0.0,152.42800903320312,161.0,78332.2734375,0.0,2027.5338134765625,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1376037597656,293.1499938964844,293.1499938964844,278.1499938964844,36066.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300029635429382,1.0,0.0,0.0,3.8950116634368896,3.89503812789917,1.0123036418008269e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.48828125,0.0,1823.7503662109373,1895.4371337890625,0.0,2748.473388671875,0.960342288017273,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333243131637573,0.3744278848171234,0.3395590782165527,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500355124473572,0.548534095287323,0.5210069417953491,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159262180328368,0.4990447461605072,0.3498553931713104,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463581800460815,0.3938173949718475,0.3756251931190491,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418866515159607,0.168447196483612,0.7750052809715271,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494396686553955,1.0,1.0,0.8956379890441895,1.0,-2.8347203731536865,1.3136327266693115,1.521087646484375,0.6694217324256897,0.963100254535675,0.963100254535675,0.0,154.04827880859375,161.0,78304.1015625,0.0,2039.0699462890625,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1211853027344,293.1499938964844,293.1499938964844,278.1499938964844,36070.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304771780967712,1.0,0.0,0.0,3.893643617630005,3.893670082092285,1.011592644317716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.9853515625,0.0,1822.06396484375,1895.4371337890625,0.0,2752.88818359375,0.96003657579422,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.831354558467865,0.3742813467979431,0.3394858539104461,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9473649859428406,0.5483540296554565,0.5208991169929504,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146140813827516,0.5008124113082886,0.3511245846748352,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445544838905334,0.3940288126468658,0.3758856654167175,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405038833618164,0.1685008853673935,0.7755271196365356,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507174730300903,1.0,1.0,0.8970072865486145,1.0,-2.8369688987731934,1.3145726919174194,1.522396206855774,0.6698485612869263,0.96254563331604,0.96254563331604,0.0,155.64553833007812,164.0,78272.7265625,0.0,2050.47802734375,1.0,278.1499938964844,282.9564514160156,300.9863586425781,306.1039123535156,293.1499938964844,293.1499938964844,278.1499938964844,36075.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830956220626831,1.0,0.0,0.0,3.892160415649414,3.8921868801116943,1.0108221886184765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.6650390625,0.0,1820.24072265625,1895.4371337890625,0.0,2757.34912109375,0.9597051739692688,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275641202926636,0.3739789128303528,0.3393298387527466,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421356916427612,0.5479733943939209,0.5206652283668518,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912178874015808,0.5043389201164246,0.3536559045314789,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411069512367249,0.3944349586963653,0.376389741897583,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378705501556396,0.1686079055070877,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532283186912537,1.0,1.0,0.8997460007667542,1.0,-2.841394662857056,1.3164254426956177,1.524969220161438,0.6706726551055908,0.9612964391708374,0.9612964391708374,0.0,158.79312133789062,167.0,78202.0546875,0.0,2073.001220703125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319423198699951,1.0,0.0,0.0,3.888830184936523,3.888856649398804,1.0090931255035684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0478515625,0.0,1816.1571044921875,1895.4371337890625,0.0,2766.533935546875,0.9589614868164062,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275641202926636,0.3739789128303528,0.3393298387527466,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421356916427612,0.5479733943939209,0.5206652283668518,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.912178874015808,0.5043389201164246,0.3536559045314789,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411069512367249,0.3944349586963653,0.376389741897583,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378705501556396,0.1686079055070877,0.7765641808509827,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532283186912537,1.0,1.0,0.8997460007667542,1.0,-2.841394662857056,1.3164254426956177,1.524969220161438,0.6706726551055908,0.9612964391708374,0.9612964391708374,0.0,158.79312133789062,167.0,78202.0546875,0.0,2073.001220703125,1.0,278.1499938964844,282.9562072753906,300.9541015625,306.06707763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319423198699951,1.0,0.0,0.0,3.888830184936523,3.888856649398804,1.0090931255035684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.0478515625,0.0,1816.1571044921875,1895.4371337890625,0.0,2766.533935546875,0.9589614868164062,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239215016365051,0.3736635446548462,0.339161217212677,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370256662368774,0.5475605726242065,0.5204015374183655,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942626953125,0.5078519582748413,0.3561770319938659,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378261923789978,0.3948180675506592,0.3768711388111114,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750824928284,0.1687124818563461,0.7775866389274597,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556927919387817,1.0,1.0,0.902484655380249,1.0,-2.845712900161743,1.3182374238967896,1.5274754762649536,0.6714481711387634,0.9598211050033568,0.9598211050033568,0.0,161.90121459960938,170.0,78120.015625,0.0,2095.220703125,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329488039016724,1.0,0.0,0.0,3.884911775588989,3.8849382400512695,1.0070606322187814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.744140625,0.0,1811.367919921875,1895.4371337890625,0.0,2775.912841796875,0.9580870866775512,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239215016365051,0.3736635446548462,0.339161217212677,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370256662368774,0.5475605726242065,0.5204015374183655,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.909942626953125,0.5078519582748413,0.3561770319938659,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378261923789978,0.3948180675506592,0.3768711388111114,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353750824928284,0.1687124818563461,0.7775866389274597,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556927919387817,1.0,1.0,0.902484655380249,1.0,-2.845712900161743,1.3182374238967896,1.5274754762649536,0.6714481711387634,0.9598211050033568,0.9598211050033568,0.0,161.90121459960938,170.0,78120.015625,0.0,2095.220703125,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36101.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329488039016724,1.0,0.0,0.0,3.884911775588989,3.8849382400512695,1.0070606322187814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.744140625,0.0,1811.367919921875,1895.4371337890625,0.0,2775.912841796875,0.9580870866775512,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203838467597961,0.3733357191085815,0.3389808535575866,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.93202406167984,0.5471146702766418,0.5201067328453064,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867431640625,0.5113514065742493,0.3586881458759308,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.83467698097229,0.3951789736747741,0.3773309886455536,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987916469574,0.1688136905431747,0.778592050075531,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.558120846748352,1.0,1.0,0.9052340984344482,1.0,-2.849920749664306,1.3200061321258545,1.529914617538452,0.6721730828285217,0.9581624269485474,0.9581624269485474,0.0,164.98663330078125,173.0,78028.0625,0.0,2117.21044921875,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9855041503906,293.1499938964844,293.1499938964844,278.1499938964844,36117.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339702486991882,1.0,0.0,0.0,3.880399703979492,3.880426168441773,1.004722776087874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1923828125,0.0,1805.8558349609373,1895.4371337890625,0.0,2785.4345703125,0.957080066204071,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203838467597961,0.3733357191085815,0.3389808535575866,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.93202406167984,0.5471146702766418,0.5201067328453064,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867431640625,0.5113514065742493,0.3586881458759308,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.83467698097229,0.3951789736747741,0.3773309886455536,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987916469574,0.1688136905431747,0.778592050075531,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.558120846748352,1.0,1.0,0.9052340984344482,1.0,-2.849920749664306,1.3200061321258545,1.529914617538452,0.6721730828285217,0.9581624269485474,0.9581624269485474,0.0,164.98663330078125,173.0,78028.0625,0.0,2117.21044921875,1.0,278.1499938964844,282.9559326171875,300.8841552734375,305.9855041503906,293.1499938964844,293.1499938964844,278.1499938964844,36117.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339702486991882,1.0,0.0,0.0,3.880399703979492,3.880426168441773,1.004722776087874e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.1923828125,0.0,1805.8558349609373,1895.4371337890625,0.0,2785.4345703125,0.957080066204071,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209957122803,0.3729951381683349,0.3387886881828308,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271371960639954,0.5466336607933044,0.5197787880897522,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059329032897948,0.5148358345031738,0.3611885905265808,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316372632980347,0.3955169320106506,0.3777688443660736,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689108461141586,0.7795781493186951,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605164170265198,1.0,1.0,0.9079836010932922,1.0,-2.854012489318848,1.3217304944992063,1.5322819948196411,0.6728439927101135,0.9563542008399964,0.9563542008399964,0.0,168.0563201904297,176.0,77926.953125,0.0,2138.990234375,1.0,278.1499938964844,282.9559936523437,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349886536598206,1.0,0.0,0.0,3.875298261642456,3.875324487686157,1.002082626655465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.65625,0.0,1799.617919921875,1895.4371337890625,0.0,2794.931884765625,0.9559404253959656,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209957122803,0.3729951381683349,0.3387886881828308,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271371960639954,0.5466336607933044,0.5197787880897522,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059329032897948,0.5148358345031738,0.3611885905265808,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316372632980347,0.3955169320106506,0.3777688443660736,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.1689108461141586,0.7795781493186951,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605164170265198,1.0,1.0,0.9079836010932922,1.0,-2.854012489318848,1.3217304944992063,1.5322819948196411,0.6728439927101135,0.9563542008399964,0.9563542008399964,0.0,168.0563201904297,176.0,77926.953125,0.0,2138.990234375,1.0,278.1499938964844,282.9559936523437,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349886536598206,1.0,0.0,0.0,3.875298261642456,3.875324487686157,1.002082626655465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.65625,0.0,1799.617919921875,1895.4371337890625,0.0,2794.931884765625,0.9559404253959656,1.0,0.0,3.0,1.0,0.0
