time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152087330818176,0.3728203177452087,0.338688462972641,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247400760650636,0.5463804602622986,0.5196028351783752,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050130844116212,0.5165726542472839,0.3624348938465118,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301525712013245,0.395677775144577,0.377979964017868,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.629570484161377,0.1689579039812088,0.7800641655921936,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617035627365112,1.0,1.0,0.9093583226203918,1.0,-2.8560163974761963,1.3225764036178589,1.533439874649048,0.6731608510017395,0.9554142355918884,0.9554142355918884,0.0,169.5875701904297,176.0,77873.7109375,0.0,2149.814208984375,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189453125,293.1499938964844,293.1499938964844,278.1499938964844,36139.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354971408843994,1.0,0.0,0.0,3.872561693191528,3.8725879192352295,1.0006679076468572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.341796875,0.0,1796.2686767578125,1895.4371337890625,0.0,2799.675537109375,0.9553285837173462,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135051131248474,0.3726425468921661,0.3385855555534363,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.922376811504364,0.5461187958717346,0.5194188952445984,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.904122829437256,0.518305242061615,0.3636783361434936,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.82868891954422,0.3958331644535064,0.3781859576702118,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284674406051636,0.1690039038658142,0.7805454134941101,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628839731216431,1.0,1.0,0.9107508063316344,1.0,-2.857991933822632,1.3234097957611084,1.534582257270813,0.6734632849693298,0.9544533491134644,0.9544533491134644,0.0,171.116943359375,179.0,77818.8359375,0.0,2160.595947265625,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.89605712890625,293.1499938964844,293.1499938964844,278.1499938964844,36145.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360028862953186,1.0,0.0,0.0,3.869712829589844,3.869739055633545,9.991961178457132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.7080078125,0.0,1792.78076171875,1895.4371337890625,0.0,2804.394287109375,0.9546911716461182,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111973404884338,0.3723956048488617,0.3384409546852112,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192219972610474,0.5457484722137451,0.5191550850868225,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029586911201476,0.5206552743911743,0.3653649389743805,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267294764518738,0.3960352838039398,0.3784573376178741,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269925832748413,0.1690647155046463,0.7811918258666992,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.56447833776474,1.0,1.0,0.912644624710083,1.0,-2.8606317043304443,1.3245245218276978,1.536107063293457,0.6738536357879639,0.9531232714653016,0.9531232714653016,0.0,173.19357299804688,179.0,77741.8828125,0.0,2175.185302734375,1.0,278.1499938964844,282.9565124511719,300.7831115722656,305.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,36153.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366824984550476,1.0,0.0,0.0,3.865667819976807,3.865694046020508,9.971082590709557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.6572265625,0.0,1787.8250732421875,1895.4371337890625,0.0,2810.736083984375,0.9537854194641112,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101128339767456,0.3722774386405945,0.3383711576461792,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177625179290771,0.545568585395813,0.5190256834030151,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024274945259094,0.5217582583427429,0.366156667470932,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.825818657875061,0.3961268067359924,0.3785816431045532,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263075470924377,0.1690926253795623,0.7814928889274597,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652244091033936,1.0,1.0,0.91353577375412,1.0,-2.8618550300598145,1.3250417709350586,1.5368133783340454,0.6740297079086304,0.9524914622306824,0.9524914622306824,0.0,174.1698760986328,182.0,77704.8984375,0.0,2182.0234375,1.0,278.1499938964844,282.9566650390625,300.770751953125,305.8495483398437,293.1499938964844,293.1499938964844,278.1499938964844,36156.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836998462677002,1.0,0.0,0.0,3.8637051582336426,3.8637311458587646,9.960959914678824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.677734375,0.0,1785.41943359375,1895.4371337890625,0.0,2813.68505859375,0.9533457159996032,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067197799682617,0.3719015121459961,0.3381470441818237,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133163094520568,0.5449876189231873,0.5186033844947815,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251964330673218,0.368624597787857,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823013961315155,0.3964008092880249,0.3789587616920471,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775470972061,0.7824236154556274,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675418376922607,1.0,1.0,0.91632080078125,1.0,-2.8656160831451416,1.3266335725784302,1.538982391357422,0.6745558977127075,0.9505159854888916,0.9505159854888916,0.0,177.219482421875,185.0,77587.6796875,0.0,2203.316162109375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379761576652527,1.0,0.0,0.0,3.857429265975952,3.857455492019653,9.928628514899174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.17578125,0.0,1777.7288818359375,1895.4371337890625,0.0,2822.812255859375,0.9519385099411012,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067197799682617,0.3719015121459961,0.3381470441818237,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133163094520568,0.5449876189231873,0.5186033844947815,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008123874664308,0.5251964330673218,0.368624597787857,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.823013961315155,0.3964008092880249,0.3789587616920471,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775470972061,0.7824236154556274,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675418376922607,1.0,1.0,0.91632080078125,1.0,-2.8656160831451416,1.3266335725784302,1.538982391357422,0.6745558977127075,0.9505159854888916,0.9505159854888916,0.0,177.219482421875,185.0,77587.6796875,0.0,2203.316162109375,1.0,278.1499938964844,282.95721435546875,300.732177734375,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379761576652527,1.0,0.0,0.0,3.857429265975952,3.857455492019653,9.928628514899174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.17578125,0.0,1777.7288818359375,1895.4371337890625,0.0,2822.812255859375,0.9519385099411012,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033267855644226,0.3715157210826874,0.3379141092300415,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090652465820312,0.5443787574768066,0.5181548595428467,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617130279541,0.5286211967468262,0.3710830509662628,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.820264995098114,0.3966570496559143,0.3793191015720367,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.16925910115242,0.7833393812179565,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384642601013,1.0,1.0,0.919090449810028,1.0,-2.8692851066589355,1.3281910419464111,1.5410939455032349,0.6750495433807373,0.9485581517219543,0.9485581517219543,0.0,180.26687622070312,188.0,77468.9296875,0.0,2224.49365234375,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.850992441177368,3.85101842880249,9.895519497149508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.625,0.0,1769.8427734375,1895.4371337890625,0.0,2831.680908203125,0.9504936337471008,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033267855644226,0.3715157210826874,0.3379141092300415,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090652465820312,0.5443787574768066,0.5181548595428467,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617130279541,0.5286211967468262,0.3710830509662628,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.820264995098114,0.3966570496559143,0.3793191015720367,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.16925910115242,0.7833393812179565,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384642601013,1.0,1.0,0.919090449810028,1.0,-2.8692851066589355,1.3281910419464111,1.5410939455032349,0.6750495433807373,0.9485581517219543,0.9485581517219543,0.0,180.26687622070312,188.0,77468.9296875,0.0,2224.49365234375,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36171.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838925838470459,1.0,0.0,0.0,3.850992441177368,3.85101842880249,9.895519497149508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.625,0.0,1769.8427734375,1895.4371337890625,0.0,2831.680908203125,0.9504936337471008,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999991178512573,0.3711199164390564,0.3376722037792206,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050371646881104,0.5437417030334473,0.5176796317100525,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977722525596619,0.5320316553115845,0.3735314905643463,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175615072250366,0.3968951404094696,0.3796623051166534,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372577428817,0.7842399477958679,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721142292022705,1.0,1.0,0.9218601584434508,1.0,-2.8728604316711426,1.3297104835510254,1.5431499481201172,0.6755139827728271,0.946651577949524,0.946651577949524,0.0,183.3116912841797,191.0,77350.375,0.0,2245.548828125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392200469971,1.0,0.0,0.0,3.844491004943848,3.8445169925689697,9.862135357252555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.453125,0.0,1761.87890625,1895.4371337890625,0.0,2840.212890625,0.9490327835083008,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999991178512573,0.3711199164390564,0.3376722037792206,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050371646881104,0.5437417030334473,0.5176796317100525,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977722525596619,0.5320316553115845,0.3735314905643463,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175615072250366,0.3968951404094696,0.3796623051166534,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053261756897,0.1693372577428817,0.7842399477958679,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721142292022705,1.0,1.0,0.9218601584434508,1.0,-2.8728604316711426,1.3297104835510254,1.5431499481201172,0.6755139827728271,0.946651577949524,0.946651577949524,0.0,183.3116912841797,191.0,77350.375,0.0,2245.548828125,1.0,278.1499938964844,282.9586181640625,300.6558532714844,305.7090148925781,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398392200469971,1.0,0.0,0.0,3.844491004943848,3.8445169925689697,9.862135357252555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.453125,0.0,1761.87890625,1895.4371337890625,0.0,2840.212890625,0.9490327835083008,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983614802360535,0.3709186017513275,0.3375482261180877,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031156301498412,0.543413519859314,0.5174329280853271,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970487713813782,0.5337312817573547,0.3747518658638,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162235617637634,0.3970080614089966,0.3798280954360962,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191007494926453,0.1693752110004425,0.7846853137016296,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732449293136597,1.0,1.0,0.9232450127601624,1.0,-2.8746156692504883,1.3304566144943235,1.544159173965454,0.6757382750511169,0.945724368095398,0.945724368095398,0.0,184.83380126953125,191.0,77291.6875,0.0,2256.037841796875,1.0,278.1499938964844,282.95904541015625,300.6371765136719,305.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402789235115051,1.0,0.0,0.0,3.841249465942383,3.841275453567505,9.8455120678409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.62890625,0.0,1757.9100341796875,1895.4371337890625,0.0,2844.3212890625,0.9483038783073424,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967393398284912,0.3707143366336822,0.337421715259552,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.901240885257721,0.5430758595466614,0.5171778202056885,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963305950164795,0.5354115962982178,0.3759611845016479,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148913979530334,0.397116094827652,0.3799894452095032,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181003451347351,0.1694119721651077,0.7851259708404541,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743695497512817,1.0,1.0,0.9246516823768616,1.0,-2.876333951950073,1.3311840295791626,1.5451500415802002,0.6759520173072815,0.9448102712631226,0.9448102712631226,0.0,186.3564453125,194.0,77233.3984375,0.0,2266.477294921875,1.0,278.1499938964844,282.95947265625,300.6188049316406,305.6632995605469,293.1499938964844,293.1499938964844,278.1499938964844,36174.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407072424888611,1.0,0.0,0.0,3.838013648986816,3.8380396366119385,9.82893197942758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.009765625,0.0,1753.9503173828125,1895.4371337890625,0.0,2848.32373046875,0.9475759863853456,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.793536365032196,0.3702954053878784,0.3371603190898895,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.897530734539032,0.5423664450645447,0.516638457775116,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891162872314,0.5386819243431091,0.3783279657363891,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122348189353943,0.3973167240619659,0.3802983164787292,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694811880588531,0.7859914898872375,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765983462333679,1.0,1.0,0.9274649620056152,1.0,-2.8796277046203613,1.3325718641281128,1.5470558404922483,0.676349401473999,0.9430062174797058,0.9430062174797058,0.0,189.40663146972656,197.0,77117.9765625,0.0,2287.166748046875,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.831568479537964,3.831594228744507,9.79594688033103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.42578125,0.0,1746.07763671875,1895.4371337890625,0.0,2855.95263671875,0.946125864982605,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.793536365032196,0.3702954053878784,0.3371603190898895,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.897530734539032,0.5423664450645447,0.516638457775116,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891162872314,0.5386819243431091,0.3783279657363891,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122348189353943,0.3973167240619659,0.3802983164787292,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161039471626282,0.1694811880588531,0.7859914898872375,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765983462333679,1.0,1.0,0.9274649620056152,1.0,-2.8796277046203613,1.3325718641281128,1.5470558404922483,0.676349401473999,0.9430062174797058,0.9430062174797058,0.0,189.40663146972656,197.0,77117.9765625,0.0,2287.166748046875,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.6188659667969,293.1499938964844,293.1499938964844,278.1499938964844,36174.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415235280990601,1.0,0.0,0.0,3.831568479537964,3.831594228744507,9.79594688033103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.42578125,0.0,1746.07763671875,1895.4371337890625,0.0,2855.95263671875,0.946125864982605,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903900146484375,0.3698646426200866,0.3368889987468719,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.89387446641922,0.5416197776794434,0.5160647630691528,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934443593025208,0.5418570041656494,0.3806298971176147,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095822930335999,0.3975000977516174,0.380591481924057,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.1695448756217956,0.7868356704711914,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788017511367798,1.0,1.0,0.9302782416343688,1.0,-2.8827450275421143,1.3338768482208252,1.5488682985305786,0.6767142415046692,0.9412517547607422,0.9412517547607422,0.0,192.46339416503903,200.0,77004.859375,0.0,2307.626220703125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659635543823,1.0,0.0,0.0,3.825183629989624,3.825209379196167,9.76332671598357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8671875,0.0,1738.2960205078125,1895.4371337890625,0.0,2862.8935546875,0.9446888566017152,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903900146484375,0.3698646426200866,0.3368889987468719,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.89387446641922,0.5416197776794434,0.5160647630691528,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934443593025208,0.5418570041656494,0.3806298971176147,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095822930335999,0.3975000977516174,0.380591481924057,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.1695448756217956,0.7868356704711914,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788017511367798,1.0,1.0,0.9302782416343688,1.0,-2.8827450275421143,1.3338768482208252,1.5488682985305786,0.6767142415046692,0.9412517547607422,0.9412517547607422,0.0,192.46339416503903,200.0,77004.859375,0.0,2307.626220703125,1.0,278.1499938964844,282.9613037109375,300.5486755371094,305.5759582519531,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422659635543823,1.0,0.0,0.0,3.825183629989624,3.825209379196167,9.76332671598357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8671875,0.0,1738.2960205078125,1895.4371337890625,0.0,2862.8935546875,0.9446888566017152,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.787309467792511,0.3694220185279846,0.3366066217422485,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.89028400182724,0.5408398509025574,0.5154573917388916,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920228481292725,0.5449807047843933,0.3828863799571991,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069318532943726,0.3976642787456512,0.3808662295341491,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696027070283889,0.7876530885696411,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580976665019989,1.0,1.0,0.9330621361732484,1.0,-2.8857009410858154,1.3351069688796997,1.5505939722061155,0.6770598292350769,0.9396545886993408,0.9396545886993408,0.0,195.5166473388672,203.0,76898.203125,0.0,2327.82568359375,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571986198425,1.0,0.0,0.0,3.819057703018189,3.819083452224731,9.732081025504158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3251953125,0.0,1730.8206787109375,1895.4371337890625,0.0,2869.3564453125,0.9433084726333618,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.787309467792511,0.3694220185279846,0.3366066217422485,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.89028400182724,0.5408398509025574,0.5154573917388916,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920228481292725,0.5449807047843933,0.3828863799571991,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069318532943726,0.3976642787456512,0.3808662295341491,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696027070283889,0.7876530885696411,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580976665019989,1.0,1.0,0.9330621361732484,1.0,-2.8857009410858154,1.3351069688796997,1.5505939722061155,0.6770598292350769,0.9396545886993408,0.9396545886993408,0.0,195.5166473388672,203.0,76898.203125,0.0,2327.82568359375,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5355834960937,293.1499938964844,293.1499938964844,278.1499938964844,36167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429571986198425,1.0,0.0,0.0,3.819057703018189,3.819083452224731,9.732081025504158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3251953125,0.0,1730.8206787109375,1895.4371337890625,0.0,2869.3564453125,0.9433084726333618,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987775802612,0.3689709305763244,0.3363161981105804,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867681622505188,0.5400376319885254,0.5148274302482605,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906470537185669,0.548083484172821,0.3851239681243896,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042852878570557,0.3978132605552673,0.3811262249946594,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567088365554,0.7884516716003418,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831296443939209,1.0,1.0,0.9358459711074828,1.0,-2.888556241989136,1.336289405822754,1.5522668361663818,0.6774002909660339,0.9382333159446716,0.9382333159446716,0.0,198.565658569336,206.0,76799.515625,0.0,2347.866943359375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435669541358948,1.0,0.0,0.0,3.8133158683776855,3.8133413791656494,9.70283963397378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.017578125,0.0,1723.8031005859375,1895.4371337890625,0.0,2875.05908203125,0.9420121908187866,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842987775802612,0.3689709305763244,0.3363161981105804,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867681622505188,0.5400376319885254,0.5148274302482605,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906470537185669,0.548083484172821,0.3851239681243896,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042852878570557,0.3978132605552673,0.3811262249946594,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567088365554,0.7884516716003418,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831296443939209,1.0,1.0,0.9358459711074828,1.0,-2.888556241989136,1.336289405822754,1.5522668361663818,0.6774002909660339,0.9382333159446716,0.9382333159446716,0.0,198.565658569336,206.0,76799.515625,0.0,2347.866943359375,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.49786376953125,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435669541358948,1.0,0.0,0.0,3.8133158683776855,3.8133413791656494,9.70283963397378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.017578125,0.0,1723.8031005859375,1895.4371337890625,0.0,2875.05908203125,0.9420121908187866,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828198671340942,0.3687427937984466,0.3361685574054718,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850390911102295,0.5396299362182617,0.514505922794342,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899779915809631,0.5496302843093872,0.3862386345863342,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029783964157104,0.3978830277919769,0.3812516331672668,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164350509644,0.1696826815605163,0.7888457775115967,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841991901397705,1.0,1.0,0.9372378587722778,1.0,-2.889955997467041,1.3368674516677856,1.553088665008545,0.6775715351104736,0.9375996589660645,0.9375996589660645,0.0,200.0887451171875,206.0,76753.625,0.0,2357.845947265625,1.0,278.1499938964844,282.9639587402344,300.4725036621094,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438327312469482,1.0,0.0,0.0,3.810615062713623,3.810640573501587,9.689099442766749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.2919921875,0.0,1720.4935302734375,1895.4371337890625,0.0,2877.54443359375,0.9414013624191284,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813591361045837,0.3685126900672912,0.3360189795494079,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833296895027161,0.5392169952392578,0.5141791105270386,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.88932204246521,0.5511727333068848,0.3873501121997833,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016853332519531,0.3979487121105194,0.3813730478286743,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081330180168152,0.1697079092264175,0.7892358899116516,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852633118629456,1.0,1.0,0.9386526346206664,1.0,-2.891334295272827,1.3374327421188354,1.5539015531539917,0.6777429580688477,0.9370419383049012,0.9370419383049012,0.0,201.60968017578125,209.0,76711.53125,0.0,2367.784912109375,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4632873535156,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844089686870575,1.0,0.0,0.0,3.808106184005737,3.808131694793701,9.676346053311136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5361328125,0.0,1717.4093017578125,1895.4371337890625,0.0,2879.947998046875,0.9408328533172609,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791717648506165,0.368160218000412,0.3357890546321869,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807679414749146,0.5385825634002686,0.5136757493019104,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883488178253174,0.5535129904747009,0.3890362083911896,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997454404830933,0.3980431854724884,0.3815523982048034,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066523194313049,0.16974538564682,0.7898244261741638,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868732929229736,1.0,1.0,0.9408031105995178,1.0,-2.893402099609375,1.338278889656067,1.5551230907440186,0.6780070066452026,0.936302900314331,0.936302900314331,0.0,203.9202117919922,209.0,76653.0703125,0.0,2382.85498046875,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.439453125,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444246649742126,1.0,0.0,0.0,3.804587841033936,3.8046133518218994,9.658474482421298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.087890625,0.0,1713.069580078125,1895.4371337890625,0.0,2883.08154296875,0.9400339126586914,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784898281097412,0.3680476546287536,0.3357152640819549,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799682855606079,0.5383790135383606,0.5135136246681213,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880472779273987,0.5542486310005188,0.3895663619041443,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991392016410828,0.3980702459812164,0.3816064000129699,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887145042419,0.1697567850351333,0.790008008480072,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873785018920898,1.0,1.0,0.9414821863174438,1.0,-2.8940415382385254,1.3385393619537354,1.55550217628479,0.6780912280082703,0.936116099357605,0.936116099357605,0.0,204.6482391357422,212.0,76637.375,0.0,2387.5859375,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4327392578125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445388674736023,1.0,0.0,0.0,3.8036317825317374,3.803657293319702,9.653620054450585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5859375,0.0,1711.8843994140625,1895.4371337890625,0.0,2884.14990234375,0.9398161768913268,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688648223877,0.3675774335861206,0.3354066610336303,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766827583312988,0.5375276207923889,0.5128350257873535,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200778961182,0.5573141574859619,0.3917750418186188,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966455817222595,0.3981807231903076,0.3818289637565613,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698041707277298,0.7907723784446716,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894786715507507,1.0,1.0,0.9443116784095764,1.0,-2.896695613861084,1.3396202325820925,1.557075262069702,0.6784502863883972,0.935465931892395,0.935465931892395,0.0,207.683837890625,215.0,76577.8046875,0.0,2407.31298828125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844880998134613,1.0,0.0,0.0,3.7999253273010254,3.799950838088989,9.634815114623052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.26953125,0.0,1707.261474609375,1895.4371337890625,0.0,2887.3505859375,0.9389697313308716,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.775688648223877,0.3675774335861206,0.3354066610336303,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766827583312988,0.5375276207923889,0.5128350257873535,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200778961182,0.5573141574859619,0.3917750418186188,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966455817222595,0.3981807231903076,0.3818289637565613,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698041707277298,0.7907723784446716,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894786715507507,1.0,1.0,0.9443116784095764,1.0,-2.896695613861084,1.3396202325820925,1.557075262069702,0.6784502863883972,0.935465931892395,0.935465931892395,0.0,207.683837890625,215.0,76577.8046875,0.0,2407.31298828125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.4062194824219,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844880998134613,1.0,0.0,0.0,3.7999253273010254,3.799950838088989,9.634815114623052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.26953125,0.0,1707.261474609375,1895.4371337890625,0.0,2887.3505859375,0.9389697313308716,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729545831680298,0.3671019971370697,0.3350931107997894,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.873471736907959,0.536662757396698,0.5121431946754456,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375813484192,0.5603666305541992,0.3939746022224426,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942031025886536,0.3982793390750885,0.3820400834083557,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.602389395236969,0.1698501855134964,0.791529655456543,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915634036064148,1.0,1.0,0.9471495151519777,1.0,-2.89929461479187,1.3406739234924316,1.5586206912994385,0.6788190603256226,0.9351250529289246,0.9351250529289246,0.0,210.7158203125,218.0,76536.1015625,0.0,2426.957763671875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451395630836487,1.0,0.0,0.0,3.7972097396850586,3.7972350120544434,9.621048775443342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.36328125,0.0,1703.8104248046875,1895.4371337890625,0.0,2889.769775390625,0.9383436441421508,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729545831680298,0.3671019971370697,0.3350931107997894,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.873471736907959,0.536662757396698,0.5121431946754456,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375813484192,0.5603666305541992,0.3939746022224426,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942031025886536,0.3982793390750885,0.3820400834083557,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.602389395236969,0.1698501855134964,0.791529655456543,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915634036064148,1.0,1.0,0.9471495151519777,1.0,-2.89929461479187,1.3406739234924316,1.5586206912994385,0.6788190603256226,0.9351250529289246,0.9351250529289246,0.0,210.7158203125,218.0,76536.1015625,0.0,2426.957763671875,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.3847045898437,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451395630836487,1.0,0.0,0.0,3.7972097396850586,3.7972350120544434,9.621048775443342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.36328125,0.0,1703.8104248046875,1895.4371337890625,0.0,2889.769775390625,0.9383436441421508,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702862024307251,0.3666219413280487,0.3347751498222351,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703342080116272,0.5357857942581177,0.5114394426345825,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844968676567078,0.5634049773216248,0.3961642980575561,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918107509613037,0.3983666896820068,0.3822402656078338,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005341410636902,0.1698950827121734,0.7922810912132263,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335921287537,1.0,1.0,0.9499873518943788,1.0,-2.9018423557281494,1.3417026996612549,1.5601396560668943,0.6791988015174866,0.935139000415802,0.935139000415802,0.0,213.74432373046875,221.0,76515.2578125,0.0,2446.526611328125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453220129013062,1.0,0.0,0.0,3.795632123947144,3.795657396316528,9.613056590751512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.521484375,0.0,1701.7032470703125,1895.4371337890625,0.0,2891.476806640625,0.9379715919494628,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702862024307251,0.3666219413280487,0.3347751498222351,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703342080116272,0.5357857942581177,0.5114394426345825,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844968676567078,0.5634049773216248,0.3961642980575561,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918107509613037,0.3983666896820068,0.3822402656078338,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005341410636902,0.1698950827121734,0.7922810912132263,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335921287537,1.0,1.0,0.9499873518943788,1.0,-2.9018423557281494,1.3417026996612549,1.5601396560668943,0.6791988015174866,0.935139000415802,0.935139000415802,0.0,213.74432373046875,221.0,76515.2578125,0.0,2446.526611328125,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.368896484375,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453220129013062,1.0,0.0,0.0,3.795632123947144,3.795657396316528,9.613056590751512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.521484375,0.0,1701.7032470703125,1895.4371337890625,0.0,2891.476806640625,0.9379715919494628,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689756751060486,0.3663807809352875,0.3346150815486908,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687921166419983,0.5353442430496216,0.5110845565795898,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839412927627563,0.5649204850196838,0.3972564041614532,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906328439712524,0.398407369852066,0.3823374509811401,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168851852417,0.1699172854423523,0.7926555275917053,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946643948554993,1.0,1.0,0.9514062404632568,1.0,-2.90310287475586,1.3422110080718994,1.56089186668396,0.6793924570083618,0.9352641105651855,0.9352641105651855,0.0,215.2584991455078,221.0,76511.6640625,0.0,2456.298828125,1.0,278.1499938964844,282.96832275390625,300.3790588378906,305.36279296875,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845355212688446,1.0,0.0,0.0,3.7952091693878174,3.795234680175781,9.610914730728837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.244140625,0.0,1701.07958984375,1895.4371337890625,0.0,2891.787353515625,0.9378671050071716,1.0,0.0,3.0,1.0,0.0
