time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676812410354614,0.366138756275177,0.3344541788101196,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672681450843811,0.5349001884460449,0.5107271671295166,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833953142166138,0.5664318203926086,0.3983457386493683,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894672155380249,0.3984454572200775,0.3824321031570434,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070202827454,0.1699392944574356,0.7930289506912231,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956918001174927,1.0,1.0,0.952825963497162,1.0,-2.9043519496917725,1.342713713645935,1.5616382360458374,0.6795890927314758,0.935502588748932,0.935502588748932,0.0,216.77169799804688,224.0,76514.6328125,0.0,2466.053466796875,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3584899902344,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453761339187622,1.0,0.0,0.0,3.795143365859986,3.795168876647949,9.610581628294312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.5517578125,0.0,1700.875244140625,1895.4371337890625,0.0,2891.983154296875,0.9378423094749452,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651389241218567,0.3656529784202575,0.3341306447982788,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642728328704834,0.5340068936347961,0.5100072026252747,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823313117027283,0.569446325302124,0.400518536567688,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.787172257900238,0.3985160887241363,0.3826159834861755,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699830442667007,0.7937741279602051,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977381467819214,1.0,1.0,0.9556653499603271,1.0,-2.9068257808685303,1.3437081575393677,1.563117742538452,0.679990291595459,0.9362634420394896,0.9362634420394896,0.0,219.7972869873047,227.0,76537.234375,0.0,2485.5390625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453153967857361,1.0,0.0,0.0,3.795928716659546,3.7959542274475098,9.614559530746192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.17578125,0.0,1701.545654296875,1895.4371337890625,0.0,2891.414794921875,0.937997043132782,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651389241218567,0.3656529784202575,0.3341306447982788,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642728328704834,0.5340068936347961,0.5100072026252747,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823313117027283,0.569446325302124,0.400518536567688,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.787172257900238,0.3985160887241363,0.3826159834861755,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699830442667007,0.7937741279602051,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977381467819214,1.0,1.0,0.9556653499603271,1.0,-2.9068257808685303,1.3437081575393677,1.563117742538452,0.679990291595459,0.9362634420394896,0.9362634420394896,0.0,219.7972869873047,227.0,76537.234375,0.0,2485.5390625,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453153967857361,1.0,0.0,0.0,3.795928716659546,3.7959542274475098,9.614559530746192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.17578125,0.0,1701.545654296875,1895.4371337890625,0.0,2891.414794921875,0.937997043132782,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581788063049,0.3651651442050934,0.3338050842285156,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613472580909729,0.5331071019172668,0.5092807412147522,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028931617737,0.5724473595619202,0.4026818573474884,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.784925103187561,0.3985790014266968,0.3827923238277435,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381325721741,0.1700264513492584,0.7945173382759094,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997730493545532,1.0,1.0,0.9585047364234924,1.0,-2.909266710281372,1.3446874618530271,1.5645793676376345,0.6804023385047913,0.937450647354126,0.937450647354126,0.0,222.82083129882807,230.0,76585.4609375,0.0,2504.98583984375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845146894454956,1.0,0.0,0.0,3.7981443405151367,3.7981696128845215,9.6257861059712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.958984375,0.0,1703.9122314453125,1895.4371337890625,0.0,2889.838134765625,0.9384716749191284,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626581788063049,0.3651651442050934,0.3338050842285156,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613472580909729,0.5331071019172668,0.5092807412147522,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028931617737,0.5724473595619202,0.4026818573474884,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.784925103187561,0.3985790014266968,0.3827923238277435,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381325721741,0.1700264513492584,0.7945173382759094,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997730493545532,1.0,1.0,0.9585047364234924,1.0,-2.909266710281372,1.3446874618530271,1.5645793676376345,0.6804023385047913,0.937450647354126,0.937450647354126,0.0,222.82083129882807,230.0,76585.4609375,0.0,2504.98583984375,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.357177734375,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845146894454956,1.0,0.0,0.0,3.7981443405151367,3.7981696128845215,9.6257861059712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.958984375,0.0,1703.9122314453125,1895.4371337890625,0.0,2889.838134765625,0.9384716749191284,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359056472778,0.3646749854087829,0.3334774971008301,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584883809089661,0.5322015285491943,0.5085486769676208,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880306601524353,0.5754339098930359,0.4048352837562561,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827236652374268,0.3986344635486603,0.382961630821228,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692623853683,0.7952581644058228,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.9613712430000304,1.0,-2.911675214767456,1.345651388168335,1.566023826599121,0.6808159947395325,0.938878059387207,0.938878059387207,0.0,225.843505859375,233.0,76652.5234375,0.0,2524.400146484375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449670076370239,1.0,0.0,0.0,3.801546812057495,3.801572322845459,9.64304035733221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.296875,0.0,1707.7421875,1895.4371337890625,0.0,2888.155029296875,0.9392150044441224,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602359056472778,0.3646749854087829,0.3334774971008301,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584883809089661,0.5322015285491943,0.5085486769676208,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.880306601524353,0.5754339098930359,0.4048352837562561,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827236652374268,0.3986344635486603,0.382961630821228,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700692623853683,0.7952581644058228,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.9613712430000304,1.0,-2.911675214767456,1.345651388168335,1.566023826599121,0.6808159947395325,0.938878059387207,0.938878059387207,0.0,225.843505859375,233.0,76652.5234375,0.0,2524.400146484375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449670076370239,1.0,0.0,0.0,3.801546812057495,3.801572322845459,9.64304035733221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.296875,0.0,1707.7421875,1895.4371337890625,0.0,2888.155029296875,0.9392150044441224,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578697204589844,0.3641806542873382,0.333146333694458,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.855693519115448,0.5312882661819458,0.5078093409538269,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.87933748960495,0.5783980488777161,0.4069735109806061,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805652618408203,0.3986793458461761,0.383121132850647,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104640960693,0.7959922552108765,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038078665733337,1.0,1.0,0.9642376899719238,1.0,-2.9140336513519287,1.3465951681137085,1.5674384832382202,0.6812207698822021,0.9403188228607178,0.9403188228607178,0.0,228.8636169433593,236.0,76730.0234375,0.0,2543.739501953125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844874918460846,1.0,0.0,0.0,3.805730819702149,3.805756330490112,9.664278195486986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1025390625,0.0,1712.6192626953125,1895.4371337890625,0.0,2887.29345703125,0.9401420950889589,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578697204589844,0.3641806542873382,0.333146333694458,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.855693519115448,0.5312882661819458,0.5078093409538269,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.87933748960495,0.5783980488777161,0.4069735109806061,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805652618408203,0.3986793458461761,0.383121132850647,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104640960693,0.7959922552108765,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038078665733337,1.0,1.0,0.9642376899719238,1.0,-2.9140336513519287,1.3465951681137085,1.5674384832382202,0.6812207698822021,0.9403188228607178,0.9403188228607178,0.0,228.8636169433593,236.0,76730.0234375,0.0,2543.739501953125,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844874918460846,1.0,0.0,0.0,3.805730819702149,3.805756330490112,9.664278195486986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1025390625,0.0,1712.6192626953125,1895.4371337890625,0.0,2887.29345703125,0.9401420950889589,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567059397697449,0.363932728767395,0.3329801559448242,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543184995651245,0.5308303833007812,0.507438600063324,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788631558418274,0.5798767805099487,0.4080401957035064,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795014977455139,0.3986999988555908,0.3831992447376251,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908256769180298,0.1701308041810989,0.7963584661483765,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.604810357093811,1.0,1.0,0.9656709432601928,1.0,-2.915203809738159,1.3470642566680908,1.5681395530700684,0.6814223527908325,0.9410398006439208,0.9410398006439208,0.0,230.37538146972656,236.0,76770.2578125,0.0,2553.4130859375,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448113203048706,1.0,0.0,0.0,3.807929754257202,3.807955265045166,9.675449064161512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.357421875,0.0,1715.2069091796875,1895.4371337890625,0.0,2886.698486328125,0.9406309127807616,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555556893348694,0.3636840283870697,0.3328132629394531,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529590368270874,0.5303711891174316,0.5070664882659912,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783954977989197,0.5813503265380859,0.4091033935546875,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784484624862671,0.3987184464931488,0.3832752704620361,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899812579154968,0.1701508164405822,0.7967232465744019,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058099269866943,1.0,1.0,0.96709942817688,1.0,-2.9163637161254883,1.347529649734497,1.5688340663909912,0.6816225051879883,0.9417843222618104,0.9417843222618104,0.0,231.886474609375,239.0,76812.6015625,0.0,2563.071533203125,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.3908386230469,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447525501251221,1.0,0.0,0.0,3.810236930847168,3.810262441635132,9.687176998340874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.0966796875,0.0,1717.9361572265625,1895.4371337890625,0.0,2886.14892578125,0.9411453008651732,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536531686782837,0.36326465010643,0.3325313329696655,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507094979286194,0.529597282409668,0.5064388513565063,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776242136955261,0.5838148593902588,0.4108818173408508,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767031192779541,0.3987446427345276,0.3833983838558197,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885768532752991,0.1701838821172714,0.7973331809043884,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074824333190918,1.0,1.0,0.969499170780182,1.0,-2.9182896614074707,1.348302721977234,1.5699869394302368,0.681955099105835,0.9430798888206482,0.9430798888206482,0.0,234.4237518310547,239.0,76887.7109375,0.0,2579.264404296875,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4035949707031,293.1499938964844,293.1499938964844,278.1499938964844,35873.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446605801582336,1.0,0.0,0.0,3.81434965133667,3.814375162124634,9.708101060823535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.75,0.0,1722.828125,1895.4371337890625,0.0,2885.288330078125,0.9420642852783204,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532947659492493,0.3631846010684967,0.3324775099754333,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502855896949768,0.5294495820999146,0.5063190460205078,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774791955947876,0.5842830538749695,0.4112197160720825,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763738632202148,0.3987491428852081,0.383421391248703,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111357688904,0.1701901108026504,0.7974491119384766,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.607800304889679,1.0,1.0,0.9699562788009644,1.0,-2.918654203414917,1.3484492301940918,1.5702049732208252,0.6820181608200073,0.943329930305481,0.943329930305481,0.0,234.90724182128903,242.0,76902.3515625,0.0,2582.34765625,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,35871.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446402549743652,1.0,0.0,0.0,3.815153121948242,3.815178871154785,9.71219151324476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.814453125,0.0,1723.7872314453125,1895.4371337890625,0.0,2885.098388671875,0.942243993282318,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836720466614,0.362683355808258,0.3321401476860046,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476696014404297,0.5285255312919617,0.5055691599845886,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765879273414612,0.5872019529342651,0.4133263826370239,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743399143218994,0.3987740874290466,0.3835620880126953,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866645574569702,0.1702288538217544,0.798172652721405,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816824913025,1.0,1.0,0.9728131890296936,1.0,-2.9209177494049072,1.3493595123291016,1.571558117866516,0.6824107766151428,0.94493967294693,0.94493967294693,0.0,237.9292907714844,230.0,76996.8125,0.0,2601.6103515625,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444991707801819,1.0,0.0,0.0,3.820330619812012,3.820356130599976,9.73856913333293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.685546875,0.0,1729.9810791015625,1895.4371337890625,0.0,2883.7783203125,0.9434025287628174,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836720466614,0.362683355808258,0.3321401476860046,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476696014404297,0.5285255312919617,0.5055691599845886,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765879273414612,0.5872019529342651,0.4133263826370239,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743399143218994,0.3987740874290466,0.3835620880126953,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866645574569702,0.1702288538217544,0.798172652721405,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816824913025,1.0,1.0,0.9728131890296936,1.0,-2.9209177494049072,1.3493595123291016,1.571558117866516,0.6824107766151428,0.94493967294693,0.94493967294693,0.0,237.9292907714844,230.0,76996.8125,0.0,2601.6103515625,1.0,278.1499938964844,282.96710205078125,300.41387939453125,305.42266845703125,293.1499938964844,293.1499938964844,278.1499938964844,35862.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444991707801819,1.0,0.0,0.0,3.820330619812012,3.820356130599976,9.73856913333293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.685546875,0.0,1729.9810791015625,1895.4371337890625,0.0,2883.7783203125,0.9434025287628174,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531549334526062,0.3622048497200012,0.3315653800964355,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499286770820618,0.5276123285293579,0.5045621395111084,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356855392456,0.5901256799697876,0.4152381420135498,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769625186920166,0.3988091945648193,0.3834442496299743,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863872051239,0.7976996898651123,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763204574585,1.0,1.0,0.9756802320480348,1.0,-2.920607089996338,1.349010944366455,1.5715961456298828,0.6821589469909668,0.9448147416114808,0.9448147416114808,0.0,234.20367431640625,218.0,77041.4140625,0.0,2582.470703125,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.823777675628662,3.823803424835205,9.756151939654956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3271484375,0.0,1734.579345703125,1895.4371337890625,0.0,2881.767333984375,0.944198191165924,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531549334526062,0.3622048497200012,0.3315653800964355,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499286770820618,0.5276123285293579,0.5045621395111084,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356855392456,0.5901256799697876,0.4152381420135498,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769625186920166,0.3988091945648193,0.3834442496299743,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863872051239,0.7976996898651123,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763204574585,1.0,1.0,0.9756802320480348,1.0,-2.920607089996338,1.349010944366455,1.5715961456298828,0.6821589469909668,0.9448147416114808,0.9448147416114808,0.0,234.20367431640625,218.0,77041.4140625,0.0,2582.470703125,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4378967285156,293.1499938964844,293.1499938964844,278.1499938964844,35916.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844284176826477,1.0,0.0,0.0,3.823777675628662,3.823803424835205,9.756151939654956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3271484375,0.0,1734.579345703125,1895.4371337890625,0.0,2881.767333984375,0.944198191165924,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.3617916107177734,0.3309014141559601,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552175164222717,0.5267437696456909,0.5034419894218445,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213634490967,0.5930840969085693,0.4170593917369842,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824777960777283,0.3988877832889557,0.3832123577594757,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704058647155761,0.7967633605003357,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027070879936218,1.0,1.0,0.9785473346710204,1.0,-2.919248342514038,1.348161697387695,1.5710865259170532,0.6816062927246094,0.94417804479599,0.94417804479599,0.0,226.6695556640625,206.0,77055.859375,0.0,2542.434814453125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399003982544,1.0,0.0,0.0,3.824564933776856,3.8245906829833984,9.760169632500038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.72265625,0.0,1735.988525390625,1895.4371337890625,0.0,2878.547119140625,0.9444169402122498,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579119205474854,0.3617916107177734,0.3309014141559601,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552175164222717,0.5267437696456909,0.5034419894218445,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213634490967,0.5930840969085693,0.4170593917369842,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824777960777283,0.3988877832889557,0.3832123577594757,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662818908691,0.1704058647155761,0.7967633605003357,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027070879936218,1.0,1.0,0.9785473346710204,1.0,-2.919248342514038,1.348161697387695,1.5710865259170532,0.6816062927246094,0.94417804479599,0.94417804479599,0.0,226.6695556640625,206.0,77055.859375,0.0,2542.434814453125,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439399003982544,1.0,0.0,0.0,3.824564933776856,3.8245906829833984,9.760169632500038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.72265625,0.0,1735.988525390625,1895.4371337890625,0.0,2878.547119140625,0.9444169402122498,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610313296318054,0.3616102337837219,0.3305612206459045,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586922883987427,0.5263294577598572,0.5028674602508545,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936156034469604,0.5945782661437988,0.4179560542106628,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860159277915955,0.398945689201355,0.3830809593200683,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732600212097,0.1704918891191482,0.7962564826011658,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999332070350647,1.0,1.0,0.9799808263778688,1.0,-2.91845965385437,1.3476858139038086,1.5707738399505615,0.6813007593154907,0.9439629912376404,0.9439629912376404,0.0,222.0636444091797,206.0,77060.4765625,0.0,2518.054931640625,1.0,278.1499938964844,282.9656982421875,300.44366455078125,305.4579772949219,293.1499938964844,293.1499938964844,278.1499938964844,35989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437322378158569,1.0,0.0,0.0,3.8245420455932617,3.8245677947998047,9.760052535057184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.66015625,0.0,1736.0792236328125,1895.4371337890625,0.0,2876.6044921875,0.9444237351417542,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645308971405029,0.3614415526390075,0.3302211761474609,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625928163528442,0.525926947593689,0.5022913813591003,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988561034202576,0.5960792303085327,0.4188486635684967,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899419069290161,0.3990131616592407,0.3829465210437774,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.599564254283905,0.170592114329338,0.7957557439804077,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969704389572144,1.0,1.0,0.9813655614852904,1.0,-2.917668104171753,1.347212553024292,1.570455551147461,0.6809978485107422,0.9438298940658568,0.9438298940658568,0.0,217.14093017578125,194.0,77065.4296875,0.0,2492.106689453125,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435107469558716,1.0,0.0,0.0,3.824450731277466,3.824476480484009,9.759586419022526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.76171875,0.0,1736.03564453125,1895.4371337890625,0.0,2874.533203125,0.9444106221199036,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611384630203247,0.3295475244522095,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716244697570801,0.5251550674438477,0.5011441111564636,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.91093248128891,0.5990983247756958,0.420626550912857,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988755702972412,0.3991743624210357,0.3826762437820434,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331704139709,0.7948132753372192,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203389167786,1.0,1.0,0.9841350317001344,1.0,-2.916157484054565,1.3463045358657837,1.5698529481887815,0.6804138422012329,0.9438214898109436,0.9438214898109436,0.0,206.5988006591797,182.0,77079.78125,0.0,2436.91943359375,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473208427429,1.0,0.0,0.0,3.82438898086548,3.8244147300720215,9.759271506482037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0205078125,0.0,1735.9776611328125,1895.4371337890625,0.0,2870.19921875,0.9444009065628052,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726261019706726,0.3611384630203247,0.3295475244522095,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716244697570801,0.5251550674438477,0.5011441111564636,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.91093248128891,0.5990983247756958,0.420626550912857,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988755702972412,0.3991743624210357,0.3826762437820434,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331704139709,0.7948132753372192,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203389167786,1.0,1.0,0.9841350317001344,1.0,-2.916157484054565,1.3463045358657837,1.5698529481887815,0.6804138422012329,0.9438214898109436,0.9438214898109436,0.0,206.5988006591797,182.0,77079.78125,0.0,2436.91943359375,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430473208427429,1.0,0.0,0.0,3.82438898086548,3.8244147300720215,9.759271506482037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.0205078125,0.0,1735.9776611328125,1895.4371337890625,0.0,2870.19921875,0.9444009065628052,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820988893508911,0.3608700633049011,0.3288859724998474,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822094798088074,0.5244163274765015,0.5000079274177551,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257540106773376,0.602130651473999,0.4223986268043518,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510964393616,0.3993616700172424,0.3824101388454437,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711174696683883,0.7939693927764893,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.986904501914978,1.0,-2.9147932529449463,1.3454715013504028,1.5693217515945437,0.6798722147941589,0.9440886378288268,0.9440886378288268,0.0,195.49835205078125,170.0,77102.1484375,0.0,2379.2734375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779342651367,1.0,0.0,0.0,3.8247499465942383,3.824775695800781,9.761113233253127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9736328125,0.0,1736.34716796875,1895.4371337890625,0.0,2865.81005859375,0.9444779753684998,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820988893508911,0.3608700633049011,0.3288859724998474,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822094798088074,0.5244163274765015,0.5000079274177551,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257540106773376,0.602130651473999,0.4223986268043518,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090510964393616,0.3993616700172424,0.3824101388454437,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145789623260498,0.1711174696683883,0.7939693927764893,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.986904501914978,1.0,-2.9147932529449463,1.3454715013504028,1.5693217515945437,0.6798722147941589,0.9440886378288268,0.9440886378288268,0.0,195.49835205078125,170.0,77102.1484375,0.0,2379.2734375,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425779342651367,1.0,0.0,0.0,3.8247499465942383,3.824775695800781,9.761113233253127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9736328125,0.0,1736.34716796875,1895.4371337890625,0.0,2865.81005859375,0.9444779753684998,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930085062980652,0.360631376504898,0.3282391428947449,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944247364997864,0.5237053036689758,0.4988852739334106,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942571222782135,0.6051680445671082,0.4241649508476257,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199554085731506,0.3995700478553772,0.3821511566638946,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404672384262,0.7932406067848206,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896287322044371,1.0,-2.913605213165283,1.3447303771972656,1.5688749551773071,0.6793841123580933,0.944561004638672,0.944561004638672,0.0,184.04039001464844,158.0,77133.4453125,0.0,2320.214599609375,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.8256776332855225,3.8257033824920654,9.76584942691261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7099609375,0.0,1737.3759765625,1895.4371337890625,0.0,2861.537353515625,0.9446792006492616,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930085062980652,0.360631376504898,0.3282391428947449,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944247364997864,0.5237053036689758,0.4988852739334106,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.942571222782135,0.6051680445671082,0.4241649508476257,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199554085731506,0.3995700478553772,0.3821511566638946,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229072213172913,0.1714404672384262,0.7932406067848206,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896287322044371,1.0,-2.913605213165283,1.3447303771972656,1.5688749551773071,0.6793841123580933,0.944561004638672,0.944561004638672,0.0,184.04039001464844,158.0,77133.4453125,0.0,2320.214599609375,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421209454536438,1.0,0.0,0.0,3.8256776332855225,3.8257033824920654,9.76584942691261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7099609375,0.0,1737.3759765625,1895.4371337890625,0.0,2861.537353515625,0.9446792006492616,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761124610901,0.3604139983654022,0.3276059329509735,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085012078285216,0.5230149626731873,0.497776061296463,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603648781776428,0.6082037091255188,0.4259257614612579,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877220153809,0.3997937142848968,0.3819004595279693,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918515205383,0.7926132082939148,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301196098328,1.0,1.0,0.9923529624938964,1.0,-2.91257119178772,1.3440673351287842,1.5685038566589355,0.6789409518241882,0.9451574087142944,0.9451574087142944,0.0,172.41415405273438,146.0,77171.859375,0.0,2260.639404296875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.827075958251953,3.827101707458496,9.772990097189904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8310546875,0.0,1738.979736328125,1895.4371337890625,0.0,2857.36474609375,0.9449860453605652,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053761124610901,0.3604139983654022,0.3276059329509735,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085012078285216,0.5230149626731873,0.497776061296463,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603648781776428,0.6082037091255188,0.4259257614612579,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318877220153809,0.3997937142848968,0.3819004595279693,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918515205383,0.7926132082939148,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301196098328,1.0,1.0,0.9923529624938964,1.0,-2.91257119178772,1.3440673351287842,1.5685038566589355,0.6789409518241882,0.9451574087142944,0.9451574087142944,0.0,172.41415405273438,146.0,77171.859375,0.0,2260.639404296875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.5317687988281,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416745662689209,1.0,0.0,0.0,3.827075958251953,3.827101707458496,9.772990097189904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8310546875,0.0,1738.979736328125,1895.4371337890625,0.0,2857.36474609375,0.9449860453605652,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119893074035645,0.3603124618530273,0.327294260263443,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168676137924194,0.5226778388023376,0.4972271025180816,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.969354808330536,0.609719455242157,0.4268034994602203,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384659886360168,0.3999115228652954,0.3817788958549499,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416283607483,0.1719772070646286,0.7923357486724854,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662263035774231,1.0,1.0,0.9937150478363036,1.0,-2.912113904953003,1.3437660932540894,1.5683478116989136,0.6787367463111877,0.945496380329132,0.945496380329132,0.0,166.55491638183594,146.0,77193.6328125,0.0,2230.74072265625,1.0,278.1499938964844,282.9697265625,300.51812744140625,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414574861526489,1.0,0.0,0.0,3.827941656112671,3.827967405319214,9.777411378308898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3857421875,0.0,1739.9876708984375,1895.4371337890625,0.0,2855.335693359375,0.9451771378517152,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.81874680519104,0.3602135479450226,0.3269848525524139,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260826706886292,0.522343635559082,0.4966808557510376,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782378673553468,0.6112342476844788,0.4276805818080902,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455530405044556,0.4000315368175506,0.3816592395305633,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424799561500549,0.1721660643815994,0.7920739650726318,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626025795936584,0.9998825192451476,0.9998825192451476,0.994972050189972,1.0,-2.9116785526275635,1.3434773683547974,1.568201184272766,0.6785405278205872,0.9458513259887696,0.9458513259887696,0.0,160.6925506591797,134.0,77216.390625,0.0,2200.876953125,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412413001060486,1.0,0.0,0.0,3.828871011734009,3.828896760940552,9.782158940652153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1337890625,0.0,1741.0745849609375,1895.4371337890625,0.0,2853.315185546875,0.945382595062256,1.0,0.0,3.0,1.0,0.0
