time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320018649101257,0.3600401580333709,0.3264274895191192,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.94456946849823,0.5217375755310059,0.495688796043396,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939555525779724,0.614248514175415,0.4294216930866241,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.860124409198761,0.4002577364444732,0.3814487159252167,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537396311759949,0.1725282073020935,0.7916778922080994,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557729601860046,0.9996662735939026,0.9996662735939026,0.9972848892211914,1.0,-2.909676074981689,1.3423599004745483,1.5673161745071411,0.6778767704963684,0.9457048177719116,0.9457048177719116,0.0,149.93861389160156,134.0,77232.4375,0.0,2145.170166015625,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5672607421875,293.1499938964844,293.1499938964844,278.1499938964844,35971.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408123850822449,1.0,0.0,0.0,3.829504013061523,3.8295297622680655,9.78539446805371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.0966796875,0.0,1741.9703369140625,1895.4371337890625,0.0,2849.306396484375,0.9455316066741944,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332281112670898,0.3600253164768219,0.3263794779777527,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.946240484714508,0.5216850638389587,0.4956030249595642,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995265543460846,0.6145191788673401,0.4295780062675476,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614965081214905,0.4002774953842163,0.381430834531784,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548049449920654,0.1725601106882095,0.7916465997695923,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551729798316956,0.9996474981307985,0.9996474981307985,0.9974859952926636,1.0,-2.9094555377960205,1.3422400951385498,1.5672154426574707,0.6778073906898499,0.9456613063812256,0.9456613063812256,0.0,149.00814819335938,122.0,77232.8203125,0.0,2140.313720703125,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5686340332031,293.1499938964844,293.1499938964844,278.1499938964844,35973.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407736420631409,1.0,0.0,0.0,3.82951593399048,3.8295416831970215,9.785454722077702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.61328125,0.0,1742.0035400390625,1895.4371337890625,0.0,2848.944091796875,0.9455353617668152,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463934659957886,0.3597767651081085,0.325836569070816,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.963174045085907,0.5209603905677795,0.4945898652076721,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192119121551514,0.4161674082279205,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763356804847717,0.4004616141319275,0.381267637014389,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664371490478516,0.1729152798652649,0.7915849089622498,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519926071167,0.999412477016449,0.999412477016449,1.0,1.0,-2.892995357513428,1.3340171575546265,1.5589781999588013,0.6735484004020691,0.9355462193489076,0.9355462193489076,0.0,139.20335388183594,125.0,76955.03125,0.0,2062.750732421875,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401034474372864,1.0,0.0,0.0,3.820961236953736,3.8209869861602783,9.741785333972075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.708984375,0.0,1734.49755859375,1895.4371337890625,0.0,2842.681884765625,0.9437318444252014,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463934659957886,0.3597767651081085,0.325836569070816,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.963174045085907,0.5209603905677795,0.4945898652076721,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192119121551514,0.4161674082279205,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763356804847717,0.4004616141319275,0.381267637014389,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664371490478516,0.1729152798652649,0.7915849089622498,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468519926071167,0.999412477016449,0.999412477016449,1.0,1.0,-2.892995357513428,1.3340171575546265,1.5589781999588013,0.6735484004020691,0.9355462193489076,0.9355462193489076,0.0,139.20335388183594,125.0,76955.03125,0.0,2062.750732421875,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.5743408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401034474372864,1.0,0.0,0.0,3.820961236953736,3.8209869861602783,9.741785333972075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.708984375,0.0,1734.49755859375,1895.4371337890625,0.0,2842.681884765625,0.9437318444252014,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8531359434127808,0.3595556318759918,0.3254571855068207,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709069132804872,0.5202236175537109,0.4937180578708648,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266108751296997,0.4055626690387726,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840487003326416,0.4006247520446777,0.3812446892261505,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727467179298401,0.1733066588640213,0.7924466133117676,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.542508065700531,0.9968796372413636,0.9968796372413636,1.0,1.0,-2.879652261734009,1.3274507522583008,1.552201509475708,0.669734537601471,0.9288102388381958,0.9288102388381958,0.0,134.41773986816406,128.0,76642.578125,0.0,2017.15087890625,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386874794960022,1.0,0.0,0.0,3.797855854034424,3.797881364822388,9.624322956369724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9150390625,0.0,1708.1624755859375,1895.4371337890625,0.0,2829.455078125,0.9388123750686646,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8531359434127808,0.3595556318759918,0.3254571855068207,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9709069132804872,0.5202236175537109,0.4937180578708648,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266108751296997,0.4055626690387726,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840487003326416,0.4006247520446777,0.3812446892261505,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727467179298401,0.1733066588640213,0.7924466133117676,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.542508065700531,0.9968796372413636,0.9968796372413636,1.0,1.0,-2.879652261734009,1.3274507522583008,1.552201509475708,0.669734537601471,0.9288102388381958,0.9288102388381958,0.0,134.41773986816406,128.0,76642.578125,0.0,2017.15087890625,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.562744140625,293.1499938964844,293.1499938964844,278.1499938964844,36538.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386874794960022,1.0,0.0,0.0,3.797855854034424,3.797881364822388,9.624322956369724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.9150390625,0.0,1708.1624755859375,1895.4371337890625,0.0,2829.455078125,0.9388123750686646,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563127517700195,0.3594147562980652,0.3252488076686859,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.97419673204422,0.5195652842521667,0.4930117130279541,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337708830833435,0.4007033109664917,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.887794017791748,0.400837779045105,0.3813610374927521,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761044263839722,0.1737602204084396,0.794070303440094,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406830310821533,0.9943467378616332,0.9943467378616332,1.0,1.0,-2.874797105789185,1.324993133544922,1.5498039722442627,0.6682791709899902,0.930271863937378,0.930271863937378,0.0,132.31089782714844,131.0,76568.6640625,0.0,1998.843505859375,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374983668327332,1.0,0.0,0.0,3.787607192993164,3.787632465362549,9.572451062922482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.4853515625,0.0,1693.8262939453125,1895.4371337890625,0.0,2818.351318359375,0.9363511204719543,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563127517700195,0.3594147562980652,0.3252488076686859,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.97419673204422,0.5195652842521667,0.4930117130279541,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337708830833435,0.4007033109664917,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.887794017791748,0.400837779045105,0.3813610374927521,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761044263839722,0.1737602204084396,0.794070303440094,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406830310821533,0.9943467378616332,0.9943467378616332,1.0,1.0,-2.874797105789185,1.324993133544922,1.5498039722442627,0.6682791709899902,0.930271863937378,0.930271863937378,0.0,132.31089782714844,131.0,76568.6640625,0.0,1998.843505859375,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.5709533691406,293.1499938964844,293.1499938964844,278.1499938964844,36271.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374983668327332,1.0,0.0,0.0,3.787607192993164,3.787632465362549,9.572451062922482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.4853515625,0.0,1693.8262939453125,1895.4371337890625,0.0,2818.351318359375,0.9363511204719543,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568869829177856,0.3593410849571228,0.3251717984676361,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746986627578736,0.5192438364028931,0.4926949441432953,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370140314102173,0.3997880518436432,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885605335235596,0.4009472131729126,0.3814496397972107,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769418716430664,0.1739896237850189,0.795031726360321,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404558777809143,0.9930803179740906,0.9930803179740906,1.0,1.0,-2.874483585357666,1.324791431427002,1.549692153930664,0.668118953704834,0.932235062122345,0.932235062122345,0.0,131.93862915039062,131.0,76594.203125,0.0,1996.5067138671875,1.0,278.1499938964844,282.9838562011719,300.59600830078125,305.5805053710937,293.1499938964844,293.1499938964844,278.1499938964844,36127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371060490608215,1.0,0.0,0.0,3.786919593811035,3.78694486618042,9.568975656293333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.4169921875,0.0,1691.888916015625,1895.4371337890625,0.0,2814.689453125,0.9361029863357544,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569600582122803,0.3592563569545746,0.325097918510437,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746578335762024,0.5189193487167358,0.4923887252807617,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400349736213684,0.3995930850505829,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.888787031173706,0.4010526537895202,0.3815472722053528,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773596405982971,0.1742126196622848,0.7960291504859924,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.540542721748352,0.991835355758667,0.991835355758667,1.0,1.0,-2.8751065731048584,1.325045108795166,1.5500613451004028,0.6682112812995911,0.9345052242279052,0.9345052242279052,0.0,131.8845672607422,149.0,76647.6015625,0.0,1997.263427734375,1.0,278.1499938964844,282.9854431152344,300.60498046875,305.5922546386719,293.1499938964844,293.1499938964844,278.1499938964844,35999.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836830198764801,1.0,0.0,0.0,3.788419008255005,3.7884442806243896,9.576554020895856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.12890625,0.0,1692.6846923828125,1895.4371337890625,0.0,2812.114501953125,0.9363518953323364,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489726781845093,0.3590892255306244,0.3251241445541382,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9652723073959352,0.5183109641075134,0.4919870495796203,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442474126815796,0.4113322496414184,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803540468215942,0.4012964963912964,0.3819485902786255,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713261008262634,0.1746560186147689,0.798906147480011,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634035110474,0.9893453121185304,0.9893453121185304,1.0,1.0,-2.892681837081909,1.3335487842559814,1.5591329336166382,0.6725142002105713,0.9496610760688782,0.9496610760688782,0.0,137.19931030273438,152.0,77113.5546875,0.0,2052.4384765625,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367856740951538,1.0,0.0,0.0,3.8060927391052246,3.80611801147461,9.666115374784567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.587890625,0.0,1709.5081787109375,1895.4371337890625,0.0,2811.69921875,0.940043568611145,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489726781845093,0.3590892255306244,0.3251241445541382,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9652723073959352,0.5183109641075134,0.4919870495796203,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442474126815796,0.4113322496414184,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803540468215942,0.4012964963912964,0.3819485902786255,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713261008262634,0.1746560186147689,0.798906147480011,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634035110474,0.9893453121185304,0.9893453121185304,1.0,1.0,-2.892681837081909,1.3335487842559814,1.5591329336166382,0.6725142002105713,0.9496610760688782,0.9496610760688782,0.0,137.19931030273438,152.0,77113.5546875,0.0,2052.4384765625,1.0,278.1499938964844,282.9921875,300.6239318847656,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35441.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367856740951538,1.0,0.0,0.0,3.8060927391052246,3.80611801147461,9.666115374784567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.587890625,0.0,1709.5081787109375,1895.4371337890625,0.0,2811.69921875,0.940043568611145,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421280980110168,0.3587789535522461,0.325047880411148,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565885663032532,0.5176323056221008,0.4915454983711242,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461226344108582,0.4218108355998993,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731595277786255,0.4014774560928345,0.3823098242282867,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661356687545776,0.1749660670757293,0.8012772798538208,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868553280830384,0.9868553280830384,1.0,1.0,-2.907949447631836,1.340847134590149,1.5671024322509766,0.6765472888946533,0.9612801671028136,0.9612801671028136,0.0,142.06405639648438,155.0,77612.125,0.0,2102.0859375,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376253843307495,1.0,0.0,0.0,3.8373327255249023,3.837358474731445,9.82544406724628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8017578125,0.0,1745.521240234375,1895.4371337890625,0.0,2819.537353515625,0.946811318397522,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421280980110168,0.3587789535522461,0.325047880411148,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565885663032532,0.5176323056221008,0.4915454983711242,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461226344108582,0.4218108355998993,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731595277786255,0.4014774560928345,0.3823098242282867,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661356687545776,0.1749660670757293,0.8012772798538208,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868553280830384,0.9868553280830384,1.0,1.0,-2.907949447631836,1.340847134590149,1.5671024322509766,0.6765472888946533,0.9612801671028136,0.9612801671028136,0.0,142.06405639648438,155.0,77612.125,0.0,2102.0859375,1.0,278.1499938964844,282.984619140625,300.6427307128906,305.6886291503906,293.1499938964844,293.1499938964844,278.1499938964844,35208.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376253843307495,1.0,0.0,0.0,3.8373327255249023,3.837358474731445,9.82544406724628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12668.8017578125,0.0,1745.521240234375,1895.4371337890625,0.0,2819.537353515625,0.946811318397522,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363556861877441,0.3583272695541382,0.3248066306114197,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488679766654968,0.5168450474739075,0.4909726679325104,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474332213401794,0.4308147132396698,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671783208847046,0.4015686511993408,0.3825581967830658,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617446541786194,0.1751445233821869,0.8028919100761414,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.555565595626831,0.9837675094604492,0.9837675094604492,1.0,1.0,-2.920034885406494,1.3465851545333862,1.573449730873108,0.6796209812164307,0.9680200219154358,0.9680200219154358,0.0,146.288818359375,158.0,78010.2578125,0.0,2143.598388671875,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384956121444702,1.0,0.0,0.0,3.8636415004730233,3.863667488098145,9.960632496586186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.841796875,0.0,1778.4483642578125,1895.4371337890625,0.0,2827.6630859375,0.952782392501831,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363556861877441,0.3583272695541382,0.3248066306114197,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488679766654968,0.5168450474739075,0.4909726679325104,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474332213401794,0.4308147132396698,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671783208847046,0.4015686511993408,0.3825581967830658,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617446541786194,0.1751445233821869,0.8028919100761414,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.555565595626831,0.9837675094604492,0.9837675094604492,1.0,1.0,-2.920034885406494,1.3465851545333862,1.573449730873108,0.6796209812164307,0.9680200219154358,0.9680200219154358,0.0,146.288818359375,158.0,78010.2578125,0.0,2143.598388671875,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7318420410156,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384956121444702,1.0,0.0,0.0,3.8636415004730233,3.863667488098145,9.960632496586186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12743.841796875,0.0,1778.4483642578125,1895.4371337890625,0.0,2827.6630859375,0.952782392501831,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311923146247864,0.3578258752822876,0.3244993984699249,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416931867599488,0.5160173773765564,0.4903419911861419,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.64851313829422,0.4390399158000946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618906736373901,0.4016241133213043,0.3827551007270813,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218340873718,0.175260916352272,0.8041331768035889,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592856407165527,0.9806796312332152,0.9806796312332152,1.0,1.0,-2.9305241107940674,1.3515413999557495,1.5789828300476074,0.6822641491889954,0.9732446670532228,0.9732446670532228,0.0,150.1981964111328,161.0,78351.8671875,0.0,2181.10205078125,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392211198806763,1.0,0.0,0.0,3.885847568511963,3.885873794555664,1.0075457339553395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5869140625,0.0,1806.8809814453125,1895.4371337890625,0.0,2834.43896484375,0.9578513503074646,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311923146247864,0.3578258752822876,0.3244993984699249,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416931867599488,0.5160173773765564,0.4903419911861419,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.64851313829422,0.4390399158000946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618906736373901,0.4016241133213043,0.3827551007270813,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218340873718,0.175260916352272,0.8041331768035889,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592856407165527,0.9806796312332152,0.9806796312332152,1.0,1.0,-2.9305241107940674,1.3515413999557495,1.5789828300476074,0.6822641491889954,0.9732446670532228,0.9732446670532228,0.0,150.1981964111328,161.0,78351.8671875,0.0,2181.10205078125,1.0,278.1499938964844,282.9695739746094,300.6705017089844,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392211198806763,1.0,0.0,0.0,3.885847568511963,3.885873794555664,1.0075457339553395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.5869140625,0.0,1806.8809814453125,1895.4371337890625,0.0,2834.43896484375,0.9578513503074646,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288033604621887,0.3575650155544281,0.3243310749530792,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.938308835029602,0.5155960917472839,0.4900140166282654,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489798426628113,0.4428954422473907,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594721555709839,0.401644766330719,0.3828416168689728,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560178995132446,0.1753045469522476,0.8046590089797974,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610176920890808,0.9791356921195984,0.9791356921195984,1.0,1.0,-2.935298204421997,1.35378897190094,1.5815092325210571,0.6834587454795837,0.9755873680114746,0.9755873680114746,0.0,152.04852294921875,161.0,78505.0859375,0.0,2198.6103515625,1.0,278.1499938964844,282.9669189453125,300.6766967773437,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395271897315979,1.0,0.0,0.0,3.895535707473755,3.895562171936035,1.0125761491508456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.837890625,0.0,1819.3896484375,1895.4371337890625,0.0,2837.2978515625,0.9600661396980286,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265138864517212,0.357300192117691,0.3241568505764007,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.93503999710083,0.5151723623275757,0.4896813929080963,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494014859199524,0.4466176629066467,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.857174277305603,0.4016628265380859,0.382923424243927,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543009281158447,0.1753426492214203,0.8051465153694153,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626868009567261,0.9775487184524536,0.9775487184524536,1.0,1.0,-2.939847230911255,1.3559240102767944,1.58392333984375,0.6845905184745789,0.9778563380241394,0.9778563380241394,0.0,153.84671020507812,164.0,78649.8359375,0.0,2215.519287109375,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8018798828125,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398057818412781,1.0,0.0,0.0,3.904537916183472,3.904564380645752,1.0172614111070288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.599609375,0.0,1831.0418701171875,1895.4371337890625,0.0,2839.90087890625,0.962123453617096,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.82206130027771,0.3567593991756439,0.3237977921962738,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286577105522156,0.5143179893493652,0.4890090227127075,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501613259315491,0.4534745216369629,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527607917785645,0.4016905725002289,0.383078932762146,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509983539581299,0.1754070371389389,0.8060587048530579,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546686172485,0.9743747115135192,0.9743747115135192,1.0,1.0,-2.9479405879974365,1.35969877243042,1.5882418155670166,0.6865957975387573,0.9819365739822388,0.9819365739822388,0.0,157.38966369628906,167.0,78910.734375,0.0,2247.59814453125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.920781135559082,3.920807838439941,1.0257427902615746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1298828125,0.0,1852.2044677734373,1895.4371337890625,0.0,2844.568603515625,0.9658340215682985,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.82206130027771,0.3567593991756439,0.3237977921962738,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286577105522156,0.5143179893493652,0.4890090227127075,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501613259315491,0.4534745216369629,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527607917785645,0.4016905725002289,0.383078932762146,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509983539581299,0.1754070371389389,0.8060587048530579,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546686172485,0.9743747115135192,0.9743747115135192,1.0,1.0,-2.9479405879974365,1.35969877243042,1.5882418155670166,0.6865957975387573,0.9819365739822388,0.9819365739822388,0.0,157.38966369628906,167.0,78910.734375,0.0,2247.59814453125,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.83160400390625,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403053879737854,1.0,0.0,0.0,3.920781135559082,3.920807838439941,1.0257427902615746e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.1298828125,0.0,1852.2044677734373,1895.4371337890625,0.0,2844.568603515625,0.9658340215682985,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170126676559448,0.3561842739582062,0.3234345614910126,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921501636505127,0.5134286880493164,0.4883339703083038,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965056777000428,0.6513570547103882,0.4556764364242553,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.84779953956604,0.4016793966293335,0.3832283914089203,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472737789154053,0.175446480512619,0.8069762587547302,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473680496216,0.9712007641792296,0.9712007641792296,1.0,1.0,-2.950777530670166,1.360900640487671,1.589877009391785,0.6872572302818298,0.9822776913642884,0.9822776913642884,0.0,161.3090362548828,170.0,79047.375,0.0,2272.18798828125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280875205994,1.0,0.0,0.0,3.931548357009888,3.931575059890747,1.0313842722098343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.353515625,0.0,1867.126708984375,1895.4371337890625,0.0,2847.583984375,0.9683384895324708,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170126676559448,0.3561842739582062,0.3234345614910126,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921501636505127,0.5134286880493164,0.4883339703083038,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965056777000428,0.6513570547103882,0.4556764364242553,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.84779953956604,0.4016793966293335,0.3832283914089203,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472737789154053,0.175446480512619,0.8069762587547302,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473680496216,0.9712007641792296,0.9712007641792296,1.0,1.0,-2.950777530670166,1.360900640487671,1.589877009391785,0.6872572302818298,0.9822776913642884,0.9822776913642884,0.0,161.3090362548828,170.0,79047.375,0.0,2272.18798828125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.8534851074219,293.1499938964844,293.1499938964844,278.1499938964844,35700.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406280875205994,1.0,0.0,0.0,3.931548357009888,3.931575059890747,1.0313842722098343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.353515625,0.0,1867.126708984375,1895.4371337890625,0.0,2847.583984375,0.9683384895324708,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122556209564209,0.3556021451950073,0.3230511546134949,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914969563484192,0.5125232934951782,0.4876310527324676,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929068088531494,0.6530638933181763,0.456880658864975,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432818651199341,0.4016430675983429,0.3833427429199219,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005136489868,0.1754836589097976,0.8078216314315796,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224939346313,0.9681664705276488,0.9681664705276488,1.0,1.0,-2.952118396759033,1.3613911867141724,1.5907273292541504,0.6874661445617676,0.9815120100975036,0.9815120100975036,0.0,164.9986114501953,173.0,79122.453125,0.0,2293.097412109375,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840737521648407,1.0,0.0,0.0,3.936954259872437,3.936981201171875,1.0342225778003922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.302734375,0.0,1875.1630859375,1895.4371337890625,0.0,2848.606689453125,0.9696497917175292,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122556209564209,0.3556021451950073,0.3230511546134949,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914969563484192,0.5125232934951782,0.4876310527324676,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929068088531494,0.6530638933181763,0.456880658864975,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432818651199341,0.4016430675983429,0.3833427429199219,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005136489868,0.1754836589097976,0.8078216314315796,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224939346313,0.9681664705276488,0.9681664705276488,1.0,1.0,-2.952118396759033,1.3613911867141724,1.5907273292541504,0.6874661445617676,0.9815120100975036,0.9815120100975036,0.0,164.9986114501953,173.0,79122.453125,0.0,2293.097412109375,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8683776855469,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840737521648407,1.0,0.0,0.0,3.936954259872437,3.936981201171875,1.0342225778003922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.302734375,0.0,1875.1630859375,1895.4371337890625,0.0,2848.606689453125,0.9696497917175292,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807919979095459,0.3550330400466919,0.3226644992828369,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093220829963684,0.5116239786148071,0.4869171380996704,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.989768385887146,0.654937207698822,0.4582495093345642,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393427729606628,0.4016026854515075,0.3834361732006073,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910917282104,0.1755339503288269,0.8086544275283813,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651322364807128,0.9651322364807128,1.0,1.0,-2.953554153442383,1.3619238138198853,1.591630458831787,0.6876988410949707,0.981643557548523,0.981643557548523,0.0,168.3722381591797,176.0,79185.7109375,0.0,2312.637939453125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371640205383,1.0,0.0,0.0,3.940216541290283,3.9402434825897217,1.035937316373747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3271484375,0.0,1879.813720703125,1895.4371337890625,0.0,2848.603515625,0.9704298377037048,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807919979095459,0.3550330400466919,0.3226644992828369,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093220829963684,0.5116239786148071,0.4869171380996704,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.989768385887146,0.654937207698822,0.4582495093345642,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393427729606628,0.4016026854515075,0.3834361732006073,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910917282104,0.1755339503288269,0.8086544275283813,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651322364807128,0.9651322364807128,1.0,1.0,-2.953554153442383,1.3619238138198853,1.591630458831787,0.6876988410949707,0.981643557548523,0.981643557548523,0.0,168.3722381591797,176.0,79185.7109375,0.0,2312.637939453125,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.8808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35895.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407371640205383,1.0,0.0,0.0,3.940216541290283,3.9402434825897217,1.035937316373747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.3271484375,0.0,1879.813720703125,1895.4371337890625,0.0,2848.603515625,0.9704298377037048,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058193922042847,0.3547503352165222,0.3224712312221527,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.906729817390442,0.5111756920814514,0.4865593910217285,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.988276183605194,0.6558828949928284,0.4589457511901855,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375004529953003,0.4015821814537048,0.3834801018238067,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396397352218628,0.1755625158548355,0.8090762495994568,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741853713989258,0.9636151194572448,0.9636151194572448,1.0,1.0,-2.954288482666016,1.3621963262557983,1.5920921564102173,0.6878194212913513,0.9818760752677916,0.9818760752677916,0.0,170.00192260742188,176.0,79215.4609375,0.0,2322.15673828125,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.88671875,293.1499938964844,293.1499938964844,278.1499938964844,35910.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407381772994995,1.0,0.0,0.0,3.941624164581299,3.941651105880737,1.0366775313741527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.9658203125,0.0,1881.7425537109373,1895.4371337890625,0.0,2848.61279296875,0.9707591533660888,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.80376136302948,0.3544670641422272,0.3222769200801849,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042813181877136,0.5107269883155823,0.4862004816532135,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868227243423462,0.6568242907524109,0.4596413969993591,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357277512550354,0.4015605449676513,0.3835219740867615,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383455395698547,0.1755927503108978,0.8095013499259949,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.57523113489151,0.9621492028236388,0.9621492028236388,1.0,1.0,-2.9550211429595947,1.3624695539474487,1.5925517082214355,0.6879425048828125,0.9821704626083374,0.9821704626083374,0.0,171.60076904296875,179.0,79243.640625,0.0,2331.521728515625,1.0,278.1499938964844,282.95343017578125,300.72760009765625,305.8921203613281,293.1499938964844,293.1499938964844,278.1499938964844,35920.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407382965087891,1.0,0.0,0.0,3.942934036254883,3.942960977554321,1.0373667009844212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.2255859375,0.0,1883.50146484375,1895.4371337890625,0.0,2848.614013671875,0.9710620641708374,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997944951057434,0.3538942635059356,0.3218817114830017,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997092247009277,0.5098249316215515,0.4854768514633178,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878678321838,0.6586773991584778,0.4610150754451751,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323418498039246,0.4015119075775146,0.3835988342761993,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.635888934135437,0.1756555885076522,0.8103548884391785,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767066955566,0.9592174887657166,0.9592174887657166,1.0,1.0,-2.956446409225464,1.3629931211471558,1.5934531688690186,0.6881787180900574,0.9828141927719116,0.9828141927719116,0.0,174.73544311523438,182.0,79295.0625,0.0,2349.875244140625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407496809959412,1.0,0.0,0.0,3.945327758789064,3.945354700088501,1.03862669220689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.501953125,0.0,1886.6651611328125,1895.4371337890625,0.0,2848.720458984375,0.9716100096702576,1.0,0.0,3.0,1.0,0.0
