time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997944951057434,0.3538942635059356,0.3218817114830017,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997092247009277,0.5098249316215515,0.4854768514633178,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878678321838,0.6586773991584778,0.4610150754451751,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323418498039246,0.4015119075775146,0.3835988342761993,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.635888934135437,0.1756555885076522,0.8103548884391785,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767066955566,0.9592174887657166,0.9592174887657166,1.0,1.0,-2.956446409225464,1.3629931211471558,1.5934531688690186,0.6881787180900574,0.9828141927719116,0.9828141927719116,0.0,174.73544311523438,182.0,79295.0625,0.0,2349.875244140625,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.90155029296875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407496809959412,1.0,0.0,0.0,3.945327758789064,3.945354700088501,1.03862669220689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.501953125,0.0,1886.6651611328125,1895.4371337890625,0.0,2848.720458984375,0.9716100096702576,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959631681442261,0.3533126711845398,0.3214783072471618,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953148722648621,0.5089160203933716,0.4847462475299835,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811918139457704,0.6604937314987183,0.4623645842075348,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098105430603,0.4014569520950317,0.3836688697338104,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183074951172,0.8112050294876099,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.9562857151031494,0.9562857151031494,1.0,1.0,-2.9578113555908203,1.3634835481643677,1.5943278074264526,0.6883962154388428,0.983390748500824,0.983390748500824,0.0,177.8356475830078,185.0,79340.5859375,0.0,2367.964599609375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.947479009628296,3.9475059509277344,1.0397595815447858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.31640625,0.0,1889.505126953125,1895.4371337890625,0.0,2849.40966796875,0.9721010327339172,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959631681442261,0.3533126711845398,0.3214783072471618,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953148722648621,0.5089160203933716,0.4847462475299835,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811918139457704,0.6604937314987183,0.4623645842075348,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098105430603,0.4014569520950317,0.3836688697338104,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183074951172,0.8112050294876099,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.9562857151031494,0.9562857151031494,1.0,1.0,-2.9578113555908203,1.3634835481643677,1.5943278074264526,0.6883962154388428,0.983390748500824,0.983390748500824,0.0,177.8356475830078,185.0,79340.5859375,0.0,2367.964599609375,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.90948486328125,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408234715461731,1.0,0.0,0.0,3.947479009628296,3.9475059509277344,1.0397595815447858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.31640625,0.0,1889.505126953125,1895.4371337890625,0.0,2849.40966796875,0.9721010327339172,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615937232971,0.3524928987026214,0.3209246695041656,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906641602516174,0.5077620148658752,0.4838539659976959,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780604839324952,0.6620423793792725,0.4635785818099975,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256105184555054,0.4011543989181518,0.3835750818252563,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.630912184715271,0.1755139976739883,0.8112189769744873,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811643004417419,0.9533419609069824,0.9533419609069824,1.0,1.0,-2.957438707351685,1.3631219863891602,1.5943167209625244,0.6881615519523621,0.9823749661445618,0.9823749661445618,0.0,181.09312438964844,188.0,79338.203125,0.0,2383.724365234375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840826153755188,1.0,0.0,0.0,3.947822332382202,3.94784951210022,1.0399404573036009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2099609375,0.0,1890.327392578125,1895.4371337890625,0.0,2849.435302734375,0.9721987843513488,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918615937232971,0.3524928987026214,0.3209246695041656,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906641602516174,0.5077620148658752,0.4838539659976959,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780604839324952,0.6620423793792725,0.4635785818099975,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256105184555054,0.4011543989181518,0.3835750818252563,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.630912184715271,0.1755139976739883,0.8112189769744873,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811643004417419,0.9533419609069824,0.9533419609069824,1.0,1.0,-2.957438707351685,1.3631219863891602,1.5943167209625244,0.6881615519523621,0.9823749661445618,0.9823749661445618,0.0,181.09312438964844,188.0,79338.203125,0.0,2383.724365234375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,35986.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840826153755188,1.0,0.0,0.0,3.947822332382202,3.94784951210022,1.0399404573036009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.2099609375,0.0,1890.327392578125,1895.4371337890625,0.0,2849.435302734375,0.9721987843513488,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.787512481212616,0.3514874875545501,0.3202023506164551,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857835531234741,0.5064072012901306,0.4827724695205688,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745952486991882,0.663366973400116,0.4646371603012085,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218793272972107,0.4006488025188446,0.3832894265651703,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279426217079163,0.175071507692337,0.8101783990859985,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828452706336975,0.9503981471061708,0.9503981471061708,1.0,1.0,-2.95495080947876,1.361736536026001,1.5932142734527588,0.6873272657394409,0.9795172214508056,0.9795172214508056,0.0,184.47610473632807,191.0,79275.5625,0.0,2396.286376953125,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406624794006348,1.0,0.0,0.0,3.944900274276733,3.944927215576172,1.038401592268201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.97265625,0.0,1887.2525634765625,1895.4371337890625,0.0,2847.905517578125,0.9715838432312012,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.787512481212616,0.3514874875545501,0.3202023506164551,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857835531234741,0.5064072012901306,0.4827724695205688,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745952486991882,0.663366973400116,0.4646371603012085,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218793272972107,0.4006488025188446,0.3832894265651703,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279426217079163,0.175071507692337,0.8101783990859985,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828452706336975,0.9503981471061708,0.9503981471061708,1.0,1.0,-2.95495080947876,1.361736536026001,1.5932142734527588,0.6873272657394409,0.9795172214508056,0.9795172214508056,0.0,184.47610473632807,191.0,79275.5625,0.0,2396.286376953125,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9137878417969,293.1499938964844,293.1499938964844,278.1499938964844,36071.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406624794006348,1.0,0.0,0.0,3.944900274276733,3.944927215576172,1.038401592268201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.97265625,0.0,1887.2525634765625,1895.4371337890625,0.0,2847.905517578125,0.9715838432312012,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.785295844078064,0.3509301841259002,0.3197873830795288,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833103775978088,0.5056683421134949,0.4821690618991852,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.97278094291687,0.6639571189880371,0.4651131331920624,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199610114097595,0.4003342688083648,0.3830833435058594,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263667941093445,0.1747733503580093,0.8092894554138184,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836048126220703,0.9489262700080872,0.9489262700080872,1.0,1.0,-2.9529836177825928,1.3606939315795898,1.592289686203003,0.6867042779922485,0.9775354862213136,0.9775354862213136,0.0,186.1830902099609,191.0,79221.671875,0.0,2401.328125,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36119.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405116200447083,1.0,0.0,0.0,3.941976308822632,3.9420032501220703,1.036862840919639e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.7490234375,0.0,1883.8846435546875,1895.4371337890625,0.0,2846.495849609375,0.9709525108337402,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830826044082642,0.350346952676773,0.3193466663360595,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808476328849792,0.504899263381958,0.4815345108509063,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709413051605223,0.6645087003707886,0.4655607938766479,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.818031907081604,0.3999896943569183,0.3828460872173309,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247568726539612,0.1744364202022552,0.8082107305526733,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843157172203064,0.9475274682044984,0.9475274682044984,1.0,1.0,-2.950648307800293,1.3594778776168823,1.5911704301834106,0.6859769821166992,0.9753387570381165,0.9753387570381165,0.0,187.88429260253903,194.0,79155.7890625,0.0,2405.667236328125,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.90985107421875,293.1499938964844,293.1499938964844,278.1499938964844,36167.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403192162513733,1.0,0.0,0.0,3.9381799697875977,3.938206911087036,1.0348666137360851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.3857421875,0.0,1879.38916015625,1895.4371337890625,0.0,2844.697509765625,0.97012460231781,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787075042724609,0.3491189479827881,0.3184046447277069,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.875994861125946,0.5032880902290344,0.4801908135414123,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.96722674369812,0.6655138731002808,0.4663843214511871,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141658902168274,0.3992290794849396,0.3822979032993316,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693084239959,0.8055974841117859,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096148490906,0.9447298049926758,0.9447298049926758,1.0,1.0,-2.9450912475585938,1.35661780834198,1.5884734392166138,0.68426513671875,0.9705542325973512,0.9705542325973512,0.0,191.25271606445312,197.0,78994.5390625,0.0,2412.546142578125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398271203041077,1.0,0.0,0.0,3.9283947944641113,3.92842173576355,1.0297303560946602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.48046875,0.0,1867.5338134765625,1895.4371337890625,0.0,2840.10009765625,0.9679690599441528,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787075042724609,0.3491189479827881,0.3184046447277069,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.875994861125946,0.5032880902290344,0.4801908135414123,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.96722674369812,0.6655138731002808,0.4663843214511871,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141658902168274,0.3992290794849396,0.3822979032993316,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693084239959,0.8055974841117859,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856096148490906,0.9447298049926758,0.9447298049926758,1.0,1.0,-2.9450912475585938,1.35661780834198,1.5884734392166138,0.68426513671875,0.9705542325973512,0.9705542325973512,0.0,191.25271606445312,197.0,78994.5390625,0.0,2412.546142578125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9031066894531,293.1499938964844,293.1499938964844,278.1499938964844,36250.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398271203041077,1.0,0.0,0.0,3.9283947944641113,3.92842173576355,1.0297303560946602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.48046875,0.0,1867.5338134765625,1895.4371337890625,0.0,2840.10009765625,0.9679690599441528,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744264006614685,0.3478185534477234,0.317393034696579,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712639212608337,0.5015896558761597,0.4787596762180328,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663920879364014,0.4671168327331543,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102890253067017,0.3983844220638275,0.3816648423671722,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727953553199768,0.802466869354248,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586747407913208,0.9419321417808532,0.9419321417808532,1.0,1.0,-2.9385130405426025,1.3532639741897583,1.5852490663528442,0.6822535395622253,0.965484857559204,0.965484857559204,0.0,194.5641632080078,200.0,78800.0,0.0,2417.258544921875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122387886047,1.0,0.0,0.0,3.916142225265503,3.9161689281463614,1.0233169405182707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.8017578125,0.0,1852.4437255859373,1895.4371337890625,0.0,2834.35595703125,0.9652482867240906,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744264006614685,0.3478185534477234,0.317393034696579,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712639212608337,0.5015896558761597,0.4787596762180328,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917378425598,0.6663920879364014,0.4671168327331543,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102890253067017,0.3983844220638275,0.3816648423671722,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180900931358337,0.1727953553199768,0.802466869354248,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.586747407913208,0.9419321417808532,0.9419321417808532,1.0,1.0,-2.9385130405426025,1.3532639741897583,1.5852490663528442,0.6822535395622253,0.965484857559204,0.965484857559204,0.0,194.5641632080078,200.0,78800.0,0.0,2417.258544921875,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.89422607421875,293.1499938964844,293.1499938964844,278.1499938964844,36315.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392122387886047,1.0,0.0,0.0,3.916142225265503,3.9161689281463614,1.0233169405182707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.8017578125,0.0,1852.4437255859373,1895.4371337890625,0.0,2834.35595703125,0.9652482867240906,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518105506897,0.3464640974998474,0.31633061170578,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666636943817139,0.4998252093791961,0.4772638082504272,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671684980392456,0.4677773118019104,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063822984695435,0.3974772095680237,0.3809700310230255,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456596136093,0.7989750504493713,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718329429626,0.9392693042755128,0.9392693042755128,1.0,1.0,-2.9312000274658203,1.349562644958496,1.5816375017166138,0.680033802986145,0.9602903723716736,0.9602903723716736,0.0,197.8304138183593,203.0,78582.4609375,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385148644447327,1.0,0.0,0.0,3.902252197265625,3.902278661727905,1.0160706551687326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.154296875,0.0,1835.2681884765625,1895.4371337890625,0.0,2827.842529296875,0.9621507525444032,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702518105506897,0.3464640974998474,0.31633061170578,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666636943817139,0.4998252093791961,0.4772638082504272,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671684980392456,0.4677773118019104,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063822984695435,0.3974772095680237,0.3809700310230255,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146204471588135,0.1718456596136093,0.7989750504493713,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877718329429626,0.9392693042755128,0.9392693042755128,1.0,1.0,-2.9312000274658203,1.349562644958496,1.5816375017166138,0.680033802986145,0.9602903723716736,0.9602903723716736,0.0,197.8304138183593,203.0,78582.4609375,0.0,2420.38671875,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,36366.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385148644447327,1.0,0.0,0.0,3.902252197265625,3.902278661727905,1.0160706551687326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.154296875,0.0,1835.2681884765625,1895.4371337890625,0.0,2827.842529296875,0.9621507525444032,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679749131202698,0.3456855118274688,0.3157162368297577,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641599416732788,0.498812735080719,0.476401686668396,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576699733734132,0.6675480604171753,0.4681079983711242,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041912913322449,0.3969429731369018,0.3805546760559082,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126317977905273,0.1712833493947982,0.7968721389770508,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882896184921265,0.9377900958061218,0.9377900958061218,1.0,1.0,-2.9267969131469727,1.3473411798477173,1.5794557332992554,0.678702712059021,0.9573498964309692,0.9573498964309692,0.0,199.62550354003903,203.0,78451.28125,0.0,2421.399658203125,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.87744140625,293.1499938964844,293.1499938964844,278.1499938964844,36389.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380921483039856,1.0,0.0,0.0,3.89384388923645,3.8938705921173096,1.011696781461069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.4560546875,0.0,1824.862548828125,1895.4371337890625,0.0,2823.8955078125,0.960271656513214,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661754488945007,0.3450522422790527,0.3152152895927429,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621832728385925,0.4979897737503052,0.475699633359909,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560025930404664,0.6678305864334106,0.4683580100536346,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024493455886841,0.3965034782886505,0.3802108764648437,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110052466392517,0.1708202362060547,0.795128345489502,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886848568916321,0.936606466770172,0.936606466770172,1.0,1.0,-2.923142194747925,1.3454996347427368,1.577642560005188,0.6775998473167419,0.9549753069877625,0.9549753069877625,0.0,201.0551300048828,206.0,78342.3515625,0.0,2421.9345703125,1.0,278.1499938964844,282.9670715332031,300.7606201171875,305.8720397949219,293.1499938964844,293.1499938964844,278.1499938964844,36406.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377418518066406,1.0,0.0,0.0,3.886860847473145,3.886887311935425,1.0080713082061266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.60546875,0.0,1816.2364501953125,1895.4371337890625,0.0,2820.624755859375,0.958709478378296,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641741633415222,0.3443286418914795,0.3146414756774902,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599869608879089,0.4970500469207763,0.474896490573883,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541258215904236,0.6681256294250488,0.4686232209205627,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005035519599915,0.3959961533546448,0.3798116147518158,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.609149694442749,0.1702850610017776,0.7931007146835327,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891090631484985,0.9352750778198242,0.9352750778198242,1.0,1.0,-2.918888807296753,1.3433587551116943,1.5755300521850586,0.6763189435005188,0.952281653881073,0.952281653881073,0.0,202.6563720703125,206.0,78215.5234375,0.0,2422.240234375,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.8656311035156,293.1499938964844,293.1499938964844,278.1499938964844,36423.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373348712921143,1.0,0.0,0.0,3.878731489181519,3.878757953643799,1.0038589834948652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.654296875,0.0,1806.215087890625,1895.4371337890625,0.0,2816.8251953125,0.9568901658058168,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621956467628479,0.3435924649238586,0.3140563070774078,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578176498413086,0.4960945248603821,0.4740784466266632,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522462487220764,0.6683940887451172,0.4688701629638672,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985709309577942,0.3954740762710571,0.3793984353542328,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779297828674,0.1697344034910202,0.791002094745636,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895116925239563,0.9340069890022278,0.9340069890022278,1.0,1.0,-2.914480209350586,1.3411459922790527,1.5733342170715332,0.6749987602233887,0.9495632648468018,0.9495632648468018,0.0,204.2510528564453,209.0,78084.109375,0.0,2422.22802734375,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.85888671875,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369142413139343,1.0,0.0,0.0,3.8703134059906006,3.870339870452881,9.995063692258557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.90234375,0.0,1795.86376953125,1895.4371337890625,0.0,2812.898681640625,0.9550055861473083,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022117614746,0.3420809805393219,0.3128505945205688,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535536527633667,0.4941339194774627,0.4723954200744629,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948475420475006,0.6688472032546997,0.4693059623241424,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947409152984619,0.39438396692276,0.3785284757614136,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685857325792312,0.7865885496139526,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.9314708709716796,0.9314708709716796,1.0,1.0,-2.9051833152771,1.3364861011505127,1.5686970949172974,0.6722287535667419,0.9440365433692932,0.9440365433692932,0.0,207.4232635498047,212.0,77806.8671875,0.0,2421.2412109375,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360312581062317,1.0,0.0,0.0,3.852595329284668,3.852621555328369,9.90375951914757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8759765625,0.0,1774.176513671875,1895.4371337890625,0.0,2804.65869140625,0.9510384798049928,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583022117614746,0.3420809805393219,0.3128505945205688,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535536527633667,0.4941339194774627,0.4723954200744629,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948475420475006,0.6688472032546997,0.4693059623241424,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947409152984619,0.39438396692276,0.3785284757614136,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.603481650352478,0.1685857325792312,0.7865885496139526,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523398399353,0.9314708709716796,0.9314708709716796,1.0,1.0,-2.9051833152771,1.3364861011505127,1.5686970949172974,0.6722287535667419,0.9440365433692932,0.9440365433692932,0.0,207.4232635498047,212.0,77806.8671875,0.0,2421.2412109375,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.8443298339844,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360312581062317,1.0,0.0,0.0,3.852595329284668,3.852621555328369,9.90375951914757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.8759765625,0.0,1774.176513671875,1895.4371337890625,0.0,2804.65869140625,0.9510384798049928,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.340523898601532,0.311603844165802,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493865728378296,0.4921150803565979,0.4706574976444244,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964263916016,0.669200599193573,0.4696728885173797,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909603118896484,0.393239825963974,0.3776074945926666,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236205101013,0.1673829406499862,0.7819289565086365,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289347529411316,0.9289347529411316,1.0,1.0,-2.8953280448913574,1.3315516710281372,1.5637762546539309,0.6693107485771179,0.9383967518806458,0.9383967518806458,0.0,210.57899475097656,200.0,77512.6015625,0.0,2419.15966796875,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835106372833252,1.0,0.0,0.0,3.833853244781494,3.833879232406616,9.807633887248812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.865234375,0.0,1751.41748046875,1895.4371337890625,0.0,2796.030029296875,0.9468403458595276,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934749603271,0.340523898601532,0.311603844165802,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493865728378296,0.4921150803565979,0.4706574976444244,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964263916016,0.669200599193573,0.4696728885173797,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909603118896484,0.393239825963974,0.3776074945926666,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236205101013,0.1673829406499862,0.7819289565086365,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289347529411316,0.9289347529411316,1.0,1.0,-2.8953280448913574,1.3315516710281372,1.5637762546539309,0.6693107485771179,0.9383967518806458,0.9383967518806458,0.0,210.57899475097656,200.0,77512.6015625,0.0,2419.15966796875,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.8283996582031,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835106372833252,1.0,0.0,0.0,3.833853244781494,3.833879232406616,9.807633887248812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.865234375,0.0,1751.41748046875,1895.4371337890625,0.0,2796.030029296875,0.9468403458595276,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556672096252441,0.3389573991298675,0.3100954294204712,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508433699607849,0.490066260099411,0.4686288237571716,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088088989258,0.6694932579994202,0.4698039889335632,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927088737487793,0.3920703530311584,0.3763995170593261,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597043275833,0.7759190797805786,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.9265251755714417,0.9265251755714417,1.0,1.0,-2.8825607299804688,1.3251981735229492,1.5573625564575195,0.66567462682724,0.9309359192848206,0.9309359192848206,0.0,207.10693359375,188.0,77149.4921875,0.0,2379.28125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341061472892761,1.0,0.0,0.0,3.812231063842773,3.812256813049317,9.697320138002397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.69140625,0.0,1725.906005859375,1895.4371337890625,0.0,2786.7021484375,0.9420259594917296,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556672096252441,0.3389573991298675,0.3100954294204712,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508433699607849,0.490066260099411,0.4686288237571716,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088088989258,0.6694932579994202,0.4698039889335632,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927088737487793,0.3920703530311584,0.3763995170593261,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597043275833,0.7759190797805786,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.9265251755714417,0.9265251755714417,1.0,1.0,-2.8825607299804688,1.3251981735229492,1.5573625564575195,0.66567462682724,0.9309359192848206,0.9309359192848206,0.0,207.10693359375,188.0,77149.4921875,0.0,2379.28125,1.0,278.1499938964844,282.98651123046875,300.77294921875,305.80865478515625,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341061472892761,1.0,0.0,0.0,3.812231063842773,3.812256813049317,9.697320138002397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.69140625,0.0,1725.906005859375,1895.4371337890625,0.0,2786.7021484375,0.9420259594917296,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559856414795,0.3374117612838745,0.3084612488746643,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889891624451,0.4880062043666839,0.4664378464221954,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559011459350586,0.6697332262992859,0.4697864949703216,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977728247642517,0.3908954858779907,0.3750349879264831,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.164943590760231,0.7692161202430725,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241155982017516,0.9241155982017516,1.0,1.0,-2.868246793746948,1.318092703819275,1.5501540899276731,0.6616196632385254,0.9229967594146729,0.9229967594146729,0.0,199.9104919433593,176.0,76732.90625,0.0,2318.785888671875,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329269886016846,1.0,0.0,0.0,3.7864749431610094,3.786500453948975,9.566729204379951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7568359375,0.0,1695.7349853515625,1895.4371337890625,0.0,2775.7099609375,0.9363117218017578,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559856414795,0.3374117612838745,0.3084612488746643,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556889891624451,0.4880062043666839,0.4664378464221954,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559011459350586,0.6697332262992859,0.4697864949703216,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977728247642517,0.3908954858779907,0.3750349879264831,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.164943590760231,0.7692161202430725,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809234976768494,0.9241155982017516,0.9241155982017516,1.0,1.0,-2.868246793746948,1.318092703819275,1.5501540899276731,0.6616196632385254,0.9229967594146729,0.9229967594146729,0.0,199.9104919433593,176.0,76732.90625,0.0,2318.785888671875,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36691.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329269886016846,1.0,0.0,0.0,3.7864749431610094,3.786500453948975,9.566729204379951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.7568359375,0.0,1695.7349853515625,1895.4371337890625,0.0,2775.7099609375,0.9363117218017578,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628186941146851,0.336648017168045,0.3076199889183044,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590856790542603,0.48697429895401,0.465305894613266,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607747197151184,0.6698340177536011,0.4697389602661133,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012300133705139,0.3903079926967621,0.3743181228637695,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052436828613281,0.1643414348363876,0.7657263278961182,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773182511329651,0.9229108095169068,0.9229108095169068,1.0,1.0,-2.8607635498046875,1.3143789768218994,1.5463844537734983,0.6595115661621094,0.919139802455902,0.919139802455902,0.0,195.4300079345703,176.0,76513.046875,0.0,2283.875732421875,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.7701110839844,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322809338569641,1.0,0.0,0.0,3.77264666557312,3.772672176361084,9.496981192569364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.40625,0.0,1679.5313720703125,1895.4371337890625,0.0,2769.689208984375,0.9332315325737,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661968469619751,0.3358874320983886,0.3067707419395447,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629496693611145,0.4859405159950256,0.4641605615615845,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.966011106967926,0.6699230670928955,0.4696748554706573,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051084876060486,0.3897194862365722,0.3735887408256531,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077426075935364,0.1637418121099472,0.7621923685073853,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.573501467704773,0.921770453453064,0.921770453453064,1.0,1.0,-2.8531651496887207,1.3106119632720947,1.542553186416626,0.6573825478553772,0.9153685569763184,0.9153685569763184,0.0,190.6425628662109,164.0,76289.0234375,0.0,2247.44580078125,1.0,278.1499938964844,283.0007629394531,300.77587890625,305.75616455078125,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316166400909424,1.0,0.0,0.0,3.758491277694702,3.758516550064087,9.42584676977276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.40234375,0.0,1662.9981689453125,1895.4371337890625,0.0,2763.500244140625,0.9300746321678162,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742053270339966,0.334371268749237,0.3050515949726105,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720916509628296,0.4838627874851227,0.4618331491947174,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772769808769226,0.6700568795204163,0.469496339559555,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138286471366882,0.3885349631309509,0.3720958232879638,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135586500167847,0.1625471860170364,0.7550163269042969,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653384923934937,0.9194897413253784,0.9194897413253784,1.0,1.0,-2.8376688957214355,1.3029264211654663,1.5347425937652588,0.6530664563179016,0.9080705046653748,0.9080705046653748,0.0,180.3389892578125,152.0,75830.609375,0.0,2171.098388671875,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419185638428,1.0,0.0,0.0,3.729487419128418,3.729512214660645,9.280931294597394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8193359375,0.0,1629.33642578125,1895.4371337890625,0.0,2750.697998046875,0.9235973358154296,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742053270339966,0.334371268749237,0.3050515949726105,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720916509628296,0.4838627874851227,0.4618331491947174,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772769808769226,0.6700568795204163,0.469496339559555,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138286471366882,0.3885349631309509,0.3720958232879638,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135586500167847,0.1625471860170364,0.7550163269042969,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653384923934937,0.9194897413253784,0.9194897413253784,1.0,1.0,-2.8376688957214355,1.3029264211654663,1.5347425937652588,0.6530664563179016,0.9080705046653748,0.9080705046653748,0.0,180.3389892578125,152.0,75830.609375,0.0,2171.098388671875,1.0,278.1499938964844,283.00909423828125,300.7767944335937,305.7272644042969,293.1499938964844,293.1499938964844,278.1499938964844,36774.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302419185638428,1.0,0.0,0.0,3.729487419128418,3.729512214660645,9.280931294597394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.8193359375,0.0,1629.33642578125,1895.4371337890625,0.0,2750.697998046875,0.9235973358154296,1.0,0.0,3.0,1.0,0.0
