time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837926149368286,0.3328532576560974,0.3033112585544586,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830294013023376,0.4817655682563782,0.4594663083553314,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889789819717408,0.6701264381408691,0.4692580103874206,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235742449760437,0.3873339593410492,0.3705664575099945,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201006174087524,0.1613516956567764,0.7477368712425232,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566890835762024,0.9172090291976928,0.9172090291976928,1.0,1.0,-2.821861743927002,1.2950798273086548,1.5267819166183472,0.648699939250946,0.9009947180747986,0.9009947180747986,0.0,169.452880859375,140.0,75361.3125,0.0,2092.215087890625,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288306593894958,1.0,0.0,0.0,3.699883699417114,3.6999082565307617,9.13417693482188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5732421875,0.0,1595.385009765625,1895.4371337890625,0.0,2737.56298828125,0.9169825315475464,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837926149368286,0.3328532576560974,0.3033112585544586,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830294013023376,0.4817655682563782,0.4594663083553314,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889789819717408,0.6701264381408691,0.4692580103874206,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235742449760437,0.3873339593410492,0.3705664575099945,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201006174087524,0.1613516956567764,0.7477368712425232,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566890835762024,0.9172090291976928,0.9172090291976928,1.0,1.0,-2.821861743927002,1.2950798273086548,1.5267819166183472,0.648699939250946,0.9009947180747986,0.9009947180747986,0.0,169.452880859375,140.0,75361.3125,0.0,2092.215087890625,1.0,278.1499938964844,283.01763916015625,300.77716064453125,305.69708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36792.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288306593894958,1.0,0.0,0.0,3.699883699417114,3.6999082565307617,9.13417693482188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.5732421875,0.0,1595.385009765625,1895.4371337890625,0.0,2737.56298828125,0.9169825315475464,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946518659591675,0.3313215672969818,0.3015613853931427,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.895429790019989,0.4796386063098907,0.457074373960495,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702378392219543,0.4678168296813965,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343285322189331,0.3861061036586761,0.3690145611763,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.627204418182373,0.160144418478012,0.7404156923294067,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547622799873352,0.9151602983474731,0.9151602983474731,1.0,1.0,-2.804213285446167,1.2863315343856812,1.5178816318511963,0.6439602375030518,0.8931924700737,0.8931924700737,0.0,158.46453857421875,128.0,74851.375,0.0,2010.899169921875,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273860812187195,1.0,0.0,0.0,3.669001340866089,3.669025659561157,8.982330541584815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.451171875,0.0,1560.7318115234375,1895.4371337890625,0.0,2724.126220703125,0.9100924134254456,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946518659591675,0.3313215672969818,0.3015613853931427,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.895429790019989,0.4796386063098907,0.457074373960495,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702378392219543,0.4678168296813965,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343285322189331,0.3861061036586761,0.3690145611763,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.627204418182373,0.160144418478012,0.7404156923294067,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547622799873352,0.9151602983474731,0.9151602983474731,1.0,1.0,-2.804213285446167,1.2863315343856812,1.5178816318511963,0.6439602375030518,0.8931924700737,0.8931924700737,0.0,158.46453857421875,128.0,74851.375,0.0,2010.899169921875,1.0,278.1499938964844,283.02557373046875,300.7767639160156,305.66473388671875,293.1499938964844,293.1499938964844,278.45001220703125,36840.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273860812187195,1.0,0.0,0.0,3.669001340866089,3.669025659561157,8.982330541584815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.451171875,0.0,1560.7318115234375,1895.4371337890625,0.0,2724.126220703125,0.9100924134254456,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042064309120178,0.3301985263824463,0.3001770675182342,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063425660133362,0.4778915047645569,0.4550418853759765,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734437942504883,0.4502941071987152,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438525795936584,0.3851901590824127,0.3677703738212585,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332532167434692,0.1590729802846908,0.7339285612106323,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373100638389587,0.9131115078926086,0.9131115078926086,1.0,1.0,-2.770045518875122,1.2695088386535645,1.5005366802215576,0.6350629925727844,0.9656700491905212,0.9656700491905212,0.0,149.07362365722656,116.0,73641.734375,0.0,1911.742919921875,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,33572.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080333709717,1.0,0.0,0.0,3.778745889663696,3.778770923614502,9.52771358697646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.421875,0.0,1662.37353515625,1895.4371337890625,0.0,2668.618896484375,0.9320478439331056,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042064309120178,0.3301985263824463,0.3001770675182342,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063425660133362,0.4778915047645569,0.4550418853759765,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734437942504883,0.4502941071987152,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438525795936584,0.3851901590824127,0.3677703738212585,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332532167434692,0.1590729802846908,0.7339285612106323,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373100638389587,0.9131115078926086,0.9131115078926086,1.0,1.0,-2.770045518875122,1.2695088386535645,1.5005366802215576,0.6350629925727844,0.9656700491905212,0.9656700491905212,0.0,149.07362365722656,116.0,73641.734375,0.0,1911.742919921875,1.0,278.4432067871094,283.1054382324219,300.7650756835937,305.5364074707031,293.1499938964844,293.1499938964844,278.1499938964844,33572.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214080333709717,1.0,0.0,0.0,3.778745889663696,3.778770923614502,9.52771358697646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12733.421875,0.0,1662.37353515625,1895.4371337890625,0.0,2668.618896484375,0.9320478439331056,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093016147613525,0.3291384279727936,0.2993267178535461,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126788973808287,0.4765176177024841,0.4538580179214477,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756192445755005,0.440696507692337,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491236567497253,0.38432577252388,0.3670155107975006,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366240978240967,0.1583790332078933,0.7304849028587341,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317577719688416,0.9120871424674988,0.9120871424674988,1.0,1.0,-2.751027584075928,1.2601540088653564,1.4908735752105713,0.6301149129867554,0.8515743017196655,0.8515743017196655,0.0,144.2042694091797,116.0,73861.8984375,0.0,1859.2987060546875,1.0,278.1951599121094,282.9487609863281,300.80224609375,305.72509765625,293.1499938964844,293.1499938964844,278.1499938964844,38995.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256291151046753,1.0,0.0,0.0,3.715177059173584,3.7152023315429688,9.209845188706822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.8193359375,0.0,1629.7095947265625,1895.4371337890625,0.0,2707.7958984375,0.919182538986206,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140707612037659,0.3280335366725921,0.2981368601322174,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191702604293824,0.4750461876392364,0.4522929489612579,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782074570655823,0.4310929477214813,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.854383647441864,0.3833612203598022,0.3659386932849884,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399469375610352,0.1576235294342041,0.7263540625572205,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259174108505249,0.911266028881073,0.911266028881073,1.0,1.0,-2.72991943359375,1.249794840812683,1.4801247119903564,0.624640941619873,0.8501680493354797,0.8501680493354797,0.0,139.35337829589844,104.0,72971.4765625,0.0,1804.442626953125,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.5928039550781,293.1499938964844,293.1499938964844,278.45001220703125,40187.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248493075370789,1.0,0.0,0.0,3.594792127609253,3.5948164463043213,8.622652103440487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.61328125,0.0,1503.4671630859375,1895.4371337890625,0.0,2700.552001953125,0.8967267274856567,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260995745658875,0.3268810510635376,0.2965618371963501,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359772205352784,0.4730701148509979,0.4498834311962127,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.686010479927063,0.4092578589916229,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679191470146179,0.3822247982025146,0.3643454015254974,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487569808959961,0.1565080285072326,0.7192038297653198,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137300491333008,0.909623682498932,0.909623682498932,1.0,1.0,-2.6883835792541504,1.229404091835022,1.458979606628418,0.6138900518417358,0.9067991375923156,0.9067991375923156,0.0,128.9077606201172,107.0,71451.125,0.0,1694.6163330078125,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160397410392761,1.0,0.0,0.0,3.6584415435791016,3.658465623855591,8.930700801101921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.94921875,0.0,1536.4876708984375,1895.4371337890625,0.0,2618.920166015625,0.9061225056648254,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260995745658875,0.3268810510635376,0.2965618371963501,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359772205352784,0.4730701148509979,0.4498834311962127,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.686010479927063,0.4092578589916229,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679191470146179,0.3822247982025146,0.3643454015254974,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487569808959961,0.1565080285072326,0.7192038297653198,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137300491333008,0.909623682498932,0.909623682498932,1.0,1.0,-2.6883835792541504,1.229404091835022,1.458979606628418,0.6138900518417358,0.9067991375923156,0.9067991375923156,0.0,128.9077606201172,107.0,71451.125,0.0,1694.6163330078125,1.0,278.4423522949219,283.11083984375,300.74981689453125,305.3851318359375,293.1499938964844,293.1499938964844,278.1499938964844,35187.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160397410392761,1.0,0.0,0.0,3.6584415435791016,3.658465623855591,8.930700801101921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.94921875,0.0,1536.4876708984375,1895.4371337890625,0.0,2618.920166015625,0.9061225056648254,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143358230591,0.3250699043273926,0.2948723137378692,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453500509262084,0.4704408645629883,0.4473504722118377,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932645440101624,0.3964637219905853,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759080767631531,0.3805521130561828,0.3626932799816131,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.1552526354789734,0.7128360867500305,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079813361167908,0.9079813361167908,1.0,1.0,-2.658283233642578,1.21459698677063,1.4436862468719482,0.6060404777526855,0.8301483392715454,0.8301483392715454,0.0,122.8154754638672,110.0,70900.1328125,0.0,1623.655517578125,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179867267608643,1.0,0.0,0.0,3.45808219909668,3.458105087280273,7.979284646353335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9306640625,0.0,1356.484375,1895.4371337890625,0.0,2636.927734375,0.8664667010307312,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328143358230591,0.3250699043273926,0.2948723137378692,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453500509262084,0.4704408645629883,0.4473504722118377,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932645440101624,0.3964637219905853,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759080767631531,0.3805521130561828,0.3626932799816131,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172198295593,0.1552526354789734,0.7128360867500305,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079813361167908,0.9079813361167908,1.0,1.0,-2.658283233642578,1.21459698677063,1.4436862468719482,0.6060404777526855,0.8301483392715454,0.8301483392715454,0.0,122.8154754638672,110.0,70900.1328125,0.0,1623.655517578125,1.0,278.158203125,283.0606994628906,300.76806640625,305.43267822265625,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179867267608643,1.0,0.0,0.0,3.45808219909668,3.458105087280273,7.979284646353335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.9306640625,0.0,1356.484375,1895.4371337890625,0.0,2636.927734375,0.8664667010307312,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362738490104675,0.3240080773830414,0.2937117516994476,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498435854911804,0.4685583412647247,0.4453453421592712,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999318599700928,0.3896932303905487,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800322413444519,0.3794840574264526,0.3614668250083923,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910074710846,0.1542703658342361,0.7076565027236938,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068818092346193,0.9068818092346193,1.0,1.0,-2.6386373043060303,1.2049013376235962,1.433735966682434,0.6010338068008423,0.8930138945579529,0.8930138945579529,0.0,119.54087829589844,113.0,69998.2265625,0.0,1581.28125,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098624348640442,1.0,0.0,0.0,3.5521743297576904,3.552197217941284,8.419413575211365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.03125,0.0,1415.30224609375,1895.4371337890625,0.0,2561.9267578125,0.8817701935768127,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362738490104675,0.3240080773830414,0.2937117516994476,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498435854911804,0.4685583412647247,0.4453453421592712,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999318599700928,0.3896932303905487,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800322413444519,0.3794840574264526,0.3614668250083923,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.655910074710846,0.1542703658342361,0.7076565027236938,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068818092346193,0.9068818092346193,1.0,1.0,-2.6386373043060303,1.2049013376235962,1.433735966682434,0.6010338068008423,0.8930138945579529,0.8930138945579529,0.0,119.54087829589844,113.0,69998.2265625,0.0,1581.28125,1.0,278.4412841796875,283.1513366699219,300.7438049316406,305.27178955078125,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098624348640442,1.0,0.0,0.0,3.5521743297576904,3.552197217941284,8.419413575211365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.03125,0.0,1415.30224609375,1895.4371337890625,0.0,2561.9267578125,0.8817701935768127,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370767831802368,0.3229130506515503,0.2927188277244568,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507322907447816,0.4667471647262573,0.4436072111129761,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053582668304443,0.3871873319149017,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811637163162231,0.3784990012645721,0.360500305891037,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349901437759,0.7032878994941711,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723597049713,0.9057822823524476,0.9057822823524476,1.0,1.0,-2.625929355621338,1.198573112487793,1.427356243133545,0.5978832840919495,0.9814896583557128,0.9814896583557128,0.0,118.16488647460938,131.0,69492.4375,0.0,1557.4962158203125,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053927421569824,1.0,0.0,0.0,3.718902587890625,3.718926668167114,9.22832555261266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.923828125,0.0,1579.533447265625,1895.4371337890625,0.0,2520.831298828125,0.9174217581748962,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370767831802368,0.3229130506515503,0.2927188277244568,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507322907447816,0.4667471647262573,0.4436072111129761,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053582668304443,0.3871873319149017,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811637163162231,0.3784990012645721,0.360500305891037,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559674739837646,0.1533349901437759,0.7032878994941711,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723597049713,0.9057822823524476,0.9057822823524476,1.0,1.0,-2.625929355621338,1.198573112487793,1.427356243133545,0.5978832840919495,0.9814896583557128,0.9814896583557128,0.0,118.16488647460938,131.0,69492.4375,0.0,1557.4962158203125,1.0,278.7423095703125,283.2142333984375,300.7503967285156,305.23028564453125,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053927421569824,1.0,0.0,0.0,3.718902587890625,3.718926668167114,9.22832555261266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.923828125,0.0,1579.533447265625,1895.4371337890625,0.0,2520.831298828125,0.9174217581748962,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335810899734497,0.3218122124671936,0.2920585870742798,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460131525993348,0.4653164446353912,0.4426009953022003,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066569924354553,0.391522467136383,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.877354085445404,0.3775714635848999,0.3599203824996948,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528297662734985,0.1526649445295334,0.7011070847511292,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493330001831,0.905232548713684,0.905232548713684,1.0,1.0,-2.62580680847168,1.1984714269638062,1.4273353815078735,0.597804605960846,0.8738319277763367,0.8738319277763367,0.0,119.81466674804688,131.0,70288.6328125,0.0,1564.718505859375,1.0,278.4959716796875,283.0433349609375,300.7926940917969,305.4550476074219,293.1499938964844,293.1499938964844,278.45001220703125,36607.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113964796066284,1.0,0.0,0.0,3.699662208557129,3.699686765670776,9.133083267442998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11512.982421875,0.0,1593.7315673828125,1895.4371337890625,0.0,2576.0595703125,0.9144304394721984,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274044990539551,0.3205830752849579,0.2910706400871277,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375589489936828,0.4637315571308136,0.4412429630756378,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067117094993591,0.3996439278125763,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705736398696899,0.3764818012714386,0.3590419888496399,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475314497947693,0.1518604606389999,0.6982898116111755,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033209323883057,0.9044336676597596,0.9044336676597596,1.0,1.0,-2.628300905227661,1.1996128559112549,1.4286880493164062,0.5984405279159546,0.8693975210189819,0.8693975210189819,0.0,123.05110931396484,149.0,69991.7109375,0.0,1582.6705322265625,1.0,278.4571533203125,283.0867614746094,300.7728881835937,305.3668518066406,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125929832458496,1.0,0.0,0.0,3.6110219955444336,3.611046075820923,8.700687885720981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.1787109375,0.0,1509.107666015625,1895.4371337890625,0.0,2587.09228515625,0.8989061117172241,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466606140137,0.3191239535808563,0.2898833155632019,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917171835899353,0.4616008996963501,0.4393397271633148,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052430510520935,0.4211223721504211,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547334671020508,0.3751511871814728,0.3579248785972595,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.150482103228569,0.693476676940918,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028358459472656,0.9028358459472656,1.0,1.0,-2.643259048461914,1.2067700624465942,1.4364891052246094,0.6021929979324341,0.971174657344818,0.971174657344818,0.0,132.20193481445312,167.0,69815.1875,0.0,1644.7962646484375,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368668556213,1.0,0.0,0.0,3.745555877685547,3.7455801963806152,9.361077104586002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.177734375,0.0,1618.9451904296875,1895.4371337890625,0.0,2538.6904296875,0.9243518114089966,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466606140137,0.3191239535808563,0.2898833155632019,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.917171835899353,0.4616008996963501,0.4393397271633148,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052430510520935,0.4211223721504211,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547334671020508,0.3751511871814728,0.3579248785972595,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.150482103228569,0.693476676940918,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028358459472656,0.9028358459472656,1.0,1.0,-2.643259048461914,1.2067700624465942,1.4364891052246094,0.6021929979324341,0.971174657344818,0.971174657344818,0.0,132.20193481445312,167.0,69815.1875,0.0,1644.7962646484375,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.23681640625,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073368668556213,1.0,0.0,0.0,3.745555877685547,3.7455801963806152,9.361077104586002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11971.177734375,0.0,1618.9451904296875,1895.4371337890625,0.0,2538.6904296875,0.9243518114089966,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941409349441528,0.31661456823349,0.2883356809616089,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949808478355408,0.4585758447647095,0.4372090399265289,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356015205383,0.4487145841121673,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366589546203613,0.3730870187282562,0.3566611111164093,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304998397827,0.6880569458007812,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012380838394164,0.9012380838394164,1.0,1.0,-2.6639621257781982,1.2167116403579712,1.447250485420227,0.607475757598877,0.8795498013496399,0.8795498013496399,0.0,144.679443359375,170.0,70670.734375,0.0,1731.0299072265625,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148691058158875,1.0,0.0,0.0,3.6454615592956543,3.645485877990722,8.867441465554293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.259765625,0.0,1545.1239013671875,1895.4371337890625,0.0,2608.10302734375,0.9064490795135498,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941409349441528,0.31661456823349,0.2883356809616089,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949808478355408,0.4585758447647095,0.4372090399265289,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356015205383,0.4487145841121673,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366589546203613,0.3730870187282562,0.3566611111164093,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304998397827,0.6880569458007812,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012380838394164,0.9012380838394164,1.0,1.0,-2.6639621257781982,1.2167116403579712,1.447250485420227,0.607475757598877,0.8795498013496399,0.8795498013496399,0.0,144.679443359375,170.0,70670.734375,0.0,1731.0299072265625,1.0,278.4570007324219,283.0879821777344,300.7559509277344,305.38775634765625,293.1499938964844,293.1499938964844,278.75,38274.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148691058158875,1.0,0.0,0.0,3.6454615592956543,3.645485877990722,8.867441465554293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.259765625,0.0,1545.1239013671875,1895.4371337890625,0.0,2608.10302734375,0.9064490795135498,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844021916389465,0.3154219686985016,0.2872889935970306,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841210603713989,0.4570339918136596,0.4357812702655792,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945266723632812,0.4634668231010437,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276346325874329,0.3720861673355102,0.3557794988155365,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.613375186920166,0.1474373340606689,0.6836446523666382,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279268026351929,0.8996250629425049,0.8996250629425049,1.0,1.0,-2.6723644733428955,1.2206370830535889,1.451727271080017,0.6096752285957336,0.9802845120429992,0.9802845120429992,0.0,151.57351684570312,170.0,70257.2265625,0.0,1774.722412109375,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.2104797363281,293.1499938964844,293.1499938964844,278.75,32872.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099981546401978,1.0,0.0,0.0,3.739881038665772,3.73990535736084,9.332733270639436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.0361328125,0.0,1611.506103515625,1895.4371337890625,0.0,2563.176025390625,0.9239294528961182,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806481122970581,0.3148322105407715,0.2869055867195129,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799159526824951,0.4562912285327911,0.4352255463600158,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922792792320251,0.4693939685821533,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241485357284546,0.3716163039207458,0.3554683625698089,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308895111084,0.1468633711338043,0.6816210746765137,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301129221916199,0.8988379836082458,0.8988379836082458,1.0,1.0,-2.675554752349853,1.2221132516860962,1.4534416198730469,0.6104878187179565,0.9830936789512634,0.9830936789512634,0.0,154.3967742919922,173.0,70397.1015625,0.0,1792.3201904296875,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.25885009765625,293.1499938964844,293.1499938964844,278.45001220703125,32967.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103634119033813,1.0,0.0,0.0,3.779820680618286,3.7798454761505127,9.53313303853065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.943359375,0.0,1658.960205078125,1895.4371337890625,0.0,2566.54052734375,0.932195246219635,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687145471572876,0.3119877278804779,0.2849553823471069,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668473362922668,0.4530116617679596,0.4327669739723205,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996221125125885,0.6839936375617981,0.4802529215812683,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075335502625,0.3693183958530426,0.3538936078548431,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.14471535384655,0.6741935014724731,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350953936576843,0.89643794298172,0.89643794298172,1.0,1.0,-2.6723430156707764,1.2202370166778564,1.4521058797836304,0.6099351644515991,0.8746815323829651,0.8746815323829651,0.0,162.99984741210938,176.0,70804.53125,0.0,1826.8431396484373,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539374351501,1.0,0.0,0.0,3.666280746459961,3.666305541992188,8.969014970716671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.783203125,0.0,1572.578125,1895.4371337890625,0.0,2632.92333984375,0.9112133383750916,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687145471572876,0.3119877278804779,0.2849553823471069,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668473362922668,0.4530116617679596,0.4327669739723205,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996221125125885,0.6839936375617981,0.4802529215812683,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130075335502625,0.3693183958530426,0.3538936078548431,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.14471535384655,0.6741935014724731,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350953936576843,0.89643794298172,0.89643794298172,1.0,1.0,-2.6723430156707764,1.2202370166778564,1.4521058797836304,0.6099351644515991,0.8746815323829651,0.8746815323829651,0.0,162.99984741210938,176.0,70804.53125,0.0,1826.8431396484373,1.0,278.45684814453125,283.0719299316406,300.7283935546875,305.38311767578125,293.1499938964844,293.1499938964844,278.75,38823.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175539374351501,1.0,0.0,0.0,3.666280746459961,3.666305541992188,8.969014970716671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.783203125,0.0,1572.578125,1895.4371337890625,0.0,2632.92333984375,0.9112133383750916,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627878785133362,0.3108956813812256,0.2839471101760864,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.860355019569397,0.4516569077968597,0.431481271982193,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900529384613036,0.6815260648727417,0.4780623018741607,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071101307868958,0.3683768808841705,0.3530341982841491,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933676958084106,0.1437058001756668,0.6702225804328918,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364869832992554,0.8952378630638123,0.8952378630638123,1.0,1.0,-2.6613216400146484,1.2147486209869385,1.4465728998184204,0.6070675253868103,0.951552391052246,0.951552391052246,0.0,167.30548095703125,176.0,69844.25,0.0,1829.8033447265625,1.0,278.7024230957031,283.2065124511719,300.6764221191406,305.1482849121094,293.1499938964844,293.1499938964844,278.75,34618.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124712109565735,1.0,0.0,0.0,3.70212721824646,3.702151536941528,9.145258559328796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.6708984375,0.0,1581.45654296875,1895.4371337890625,0.0,2585.96875,0.9177600145339966,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584549188613892,0.3099461197853088,0.2832202017307281,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555452823638916,0.4504300057888031,0.4304627478122711,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853705167770386,0.6798914670944214,0.4768300056457519,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025605082511902,0.3675442636013031,0.3523846566677093,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888057351112366,0.1427820473909378,0.6666477918624878,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375564694404602,0.8942160606384277,0.8942160606384277,1.0,1.0,-2.652665138244629,1.2104226350784302,1.4422425031661987,0.604837954044342,0.9518150687217712,0.9518150687217712,0.0,170.63934326171875,179.0,69754.1875,0.0,1831.969482421875,1.0,278.7430114746094,283.1826171875,300.6790466308594,305.193603515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811277449131012,1.0,0.0,0.0,3.757113218307495,3.7571380138397217,9.418936315341852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.771484375,0.0,1640.849365234375,1895.4371337890625,0.0,2574.96240234375,0.9277037382125854,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531346082687378,0.3080677390098572,0.2819588184356689,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497314453125,0.4481911063194275,0.4287996292114258,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795345067977904,0.677132785320282,0.4752563238143921,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969756722450256,0.3659232258796692,0.3512596786022186,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831159353256226,0.1413747072219848,0.6615654826164246,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384937524795532,0.8928638100624084,0.8928638100624084,1.0,1.0,-2.6398072242736816,1.2039963006973269,1.4358110427856443,0.6016107797622681,0.8392026424407959,0.8392026424407959,0.0,174.57418823242188,179.0,69783.3203125,0.0,1830.54736328125,1.0,278.4748840332031,283.0565490722656,300.70562744140625,305.3378601074219,293.1499938964844,293.1499938964844,278.45001220703125,41066.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165754675865173,1.0,0.0,0.0,3.631608724594116,3.631633520126343,8.800176942713733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.4658203125,0.0,1550.52099609375,1895.4371337890625,0.0,2623.873291015625,0.903380811214447,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504391074180603,0.3071414828300476,0.2811416387557983,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468309044837952,0.4470610022544861,0.4277627170085907,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765174388885498,0.6758893728256226,0.4743371307849884,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941508889198303,0.3650939464569092,0.3505201339721679,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947712898254,0.1406477987766266,0.6586394309997559,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387675762176514,0.8921723365783691,0.8921723365783691,1.0,1.0,-2.632069826126098,1.2001501321792605,1.4319196939468384,0.5996323823928833,0.8508238196372986,0.8508238196372986,0.0,176.46157836914062,167.0,69495.5,0.0,1827.5272216796875,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.2574768066406,293.1499938964844,293.1499938964844,278.75,39985.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159735798835754,1.0,0.0,0.0,3.5780789852142334,3.5781030654907227,8.542660339116992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.9873046875,0.0,1483.847412109375,1895.4371337890625,0.0,2618.30859375,0.893088698387146,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498546242713928,0.3052770495414734,0.2792199850082397,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463598489761353,0.4445229470729828,0.4251322448253631,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104387283324,0.6737639307975769,0.4725455343723297,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938815951347351,0.3633111417293548,0.3486271500587463,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.1388229429721832,0.6498055458068848,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549319267273,0.8901286721229553,0.8901286721229553,1.0,1.0,-2.611555337905884,1.1899417638778689,1.4216135740280151,0.5943334102630615,0.9221928715705872,0.9221928715705872,0.0,174.61285400390625,155.0,68440.8203125,0.0,1789.0360107421875,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084094524383545,1.0,0.0,0.0,3.670598745346069,3.67062258720398,8.99015333288844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0673828125,0.0,1544.2156982421875,1895.4371337890625,0.0,2548.5537109375,0.9083787202835084,1.0,0.0,3.0,1.0,0.0
