time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498546242713928,0.3052770495414734,0.2792199850082397,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463598489761353,0.4445229470729828,0.4251322448253631,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104387283324,0.6737639307975769,0.4725455343723297,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938815951347351,0.3633111417293548,0.3486271500587463,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.1388229429721832,0.6498055458068848,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549319267273,0.8901286721229553,0.8901286721229553,1.0,1.0,-2.611555337905884,1.1899417638778689,1.4216135740280151,0.5943334102630615,0.9221928715705872,0.9221928715705872,0.0,174.61285400390625,155.0,68440.8203125,0.0,1789.0360107421875,1.0,278.7421264648437,283.1999206542969,300.6371154785156,305.06707763671875,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084094524383545,1.0,0.0,0.0,3.670598745346069,3.67062258720398,8.99015333288844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.0673828125,0.0,1544.2156982421875,1895.4371337890625,0.0,2548.5537109375,0.9083787202835084,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.752629816532135,0.3026811182498932,0.2768653929233551,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497991561889648,0.4412541389465332,0.422033429145813,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704249382019043,0.4702935516834259,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975282669067383,0.3609253764152527,0.3463302254676819,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368167996406555,0.6401284337043762,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.527965784072876,0.8887321352958679,0.8887321352958679,1.0,1.0,-2.5879149436950684,1.1782506704330444,1.4096643924713137,0.5883477926254272,0.8345414400100708,0.8345414400100708,0.0,168.72647094726562,143.0,68050.0703125,0.0,1728.735107421875,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123695254325867,1.0,0.0,0.0,3.481999635696411,3.482022762298584,8.090041774266865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0908203125,0.0,1381.5423583984375,1895.4371337890625,0.0,2585.031005859375,0.8717754483222961,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.752629816532135,0.3026811182498932,0.2768653929233551,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497991561889648,0.4412541389465332,0.422033429145813,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811784029006958,0.6704249382019043,0.4702935516834259,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975282669067383,0.3609253764152527,0.3463302254676819,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433023452759,0.1368167996406555,0.6401284337043762,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.527965784072876,0.8887321352958679,0.8887321352958679,1.0,1.0,-2.5879149436950684,1.1782506704330444,1.4096643924713137,0.5883477926254272,0.8345414400100708,0.8345414400100708,0.0,168.72647094726562,143.0,68050.0703125,0.0,1728.735107421875,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1210632324219,293.1499938964844,293.1499938964844,278.75,39835.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123695254325867,1.0,0.0,0.0,3.481999635696411,3.482022762298584,8.090041774266865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0908203125,0.0,1381.5423583984375,1895.4371337890625,0.0,2585.031005859375,0.8717754483222961,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588621377944946,0.300923079252243,0.2748245298862457,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570035099983215,0.4387464523315429,0.4191977381706238,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.98918479681015,0.6683937311172485,0.4684669375419616,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048371076583862,0.3591642379760742,0.344216912984848,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063102483749,0.6305936574935913,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457339286804,0.8873355388641357,0.8873355388641357,1.0,1.0,-2.5658609867095947,1.1673688888549805,1.3984922170639038,0.5826223492622375,0.8968870639801025,0.8968870639801025,0.0,160.05482482910156,131.0,66993.453125,0.0,1659.456298828125,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804166316986084,1.0,0.0,0.0,3.5748469829559326,3.5748698711395264,8.527234172106546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.671875,0.0,1439.7137451171875,1895.4371337890625,0.0,2509.577880859375,0.8868564963340759,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588621377944946,0.300923079252243,0.2748245298862457,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570035099983215,0.4387464523315429,0.4191977381706238,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.98918479681015,0.6683937311172485,0.4684669375419616,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048371076583862,0.3591642379760742,0.344216912984848,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351063102483749,0.6305936574935913,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195457339286804,0.8873355388641357,0.8873355388641357,1.0,1.0,-2.5658609867095947,1.1673688888549805,1.3984922170639038,0.5826223492622375,0.8968870639801025,0.8968870639801025,0.0,160.05482482910156,131.0,66993.453125,0.0,1659.456298828125,1.0,278.74151611328125,283.221435546875,300.5986328125,304.9339904785156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804166316986084,1.0,0.0,0.0,3.5748469829559326,3.5748698711395264,8.527234172106546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.671875,0.0,1439.7137451171875,1895.4371337890625,0.0,2509.577880859375,0.8868564963340759,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627123594284058,0.2996894419193268,0.2737517952919006,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614546060562134,0.437153697013855,0.4177263677120209,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936272501945496,0.666740357875824,0.467456579208374,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092107772827148,0.3580080568790436,0.3431204557418823,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860292315483093,0.1341696679592132,0.6258596777915955,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149487257003784,0.886637270450592,0.886637270450592,1.0,1.0,-2.554589033126831,1.1617982387542725,1.392790913581848,0.5797421336174011,0.804069995880127,0.804069995880127,0.0,155.25144958496094,131.0,67114.5625,0.0,1622.845458984375,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.1072692871094,293.1499938964844,293.1499938964844,278.45001220703125,40268.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808368980884552,1.0,0.0,0.0,3.484173536300659,3.484196662902832,8.100146260403562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.291015625,0.0,1386.8731689453125,1895.4371337890625,0.0,2548.181396484375,0.8687446713447571,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665554881095886,0.2984454035758972,0.2724215388298034,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659905195236206,0.435538500547409,0.4159894585609436,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978405833244324,0.66507488489151,0.4661098122596741,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134787082672119,0.3568216264247894,0.3417975902557373,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024402618408,0.1332077533006668,0.6206858158111572,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100703835487366,0.8860553503036499,0.8860553503036499,1.0,1.0,-2.54148006439209,1.1553493738174438,1.386130690574646,0.5763707756996155,0.819733738899231,0.819733738899231,0.0,150.39877319335938,119.0,66571.53125,0.0,1583.8211669921875,1.0,278.45904541015625,283.1624755859375,300.60943603515625,304.9896545410156,293.1499938964844,293.1499938964844,278.75,39534.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076728582382202,1.0,0.0,0.0,3.384803771972656,3.3848259449005127,7.644697461728356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.15625,0.0,1282.1806640625,1895.4371337890625,0.0,2541.779052734375,0.8502684235572815,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609966397285461,0.2965054512023926,0.2708200514316559,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597418665885925,0.4328048527240753,0.4135766923427582,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933266043663024,0.6650484800338745,0.4650627672672272,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078938722610474,0.3548345863819122,0.3400992453098297,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823479890823364,0.1313803195953369,0.6134837865829468,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8848914504051208,0.8848914504051208,1.0,1.0,-2.436096668243408,1.1011641025543213,1.334932565689087,0.5607371926307678,0.8615646362304688,0.8615646362304688,0.0,151.12469482421875,107.0,64464.2890625,0.0,1500.990966796875,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990054488182068,1.0,0.0,0.0,3.4634580612182617,3.463479995727539,8.004111577974982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6787109375,0.0,1329.0960693359375,1895.4371337890625,0.0,2462.33544921875,0.8623988032341003,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609966397285461,0.2965054512023926,0.2708200514316559,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597418665885925,0.4328048527240753,0.4135766923427582,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933266043663024,0.6650484800338745,0.4650627672672272,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078938722610474,0.3548345863819122,0.3400992453098297,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823479890823364,0.1313803195953369,0.6134837865829468,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966438114643097,0.8848914504051208,0.8848914504051208,1.0,1.0,-2.436096668243408,1.1011641025543213,1.334932565689087,0.5607371926307678,0.8615646362304688,0.8615646362304688,0.0,151.12469482421875,107.0,64464.2890625,0.0,1500.990966796875,1.0,278.7402648925781,283.22265625,300.5693054199219,304.7958984375,293.1499938964844,293.1499938964844,279.04998779296875,35116.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990054488182068,1.0,0.0,0.0,3.4634580612182617,3.463479995727539,8.004111577974982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.6787109375,0.0,1329.0960693359375,1895.4371337890625,0.0,2462.33544921875,0.8623988032341003,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609188079834,0.294940710067749,0.2685443162918091,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865583539009094,0.430387020111084,0.4103982448577881,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676514148712158,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316696882247925,0.3531562089920044,0.3376126289367676,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213469028473,0.6025345921516418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334599494934,0.8837276101112366,0.8837276101112366,1.0,1.0,-2.4634695053100586,1.117050290107727,1.3464192152023315,0.5565635561943054,0.9172359108924866,0.9172359108924866,0.0,131.32806396484375,95.0,63877.3203125,0.0,1400.32666015625,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797731399536,1.0,0.0,0.0,3.594059467315674,3.5940825939178467,8.619138043286512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.482421875,0.0,1450.296630859375,1895.4371337890625,0.0,2397.42822265625,0.8899506330490112,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845609188079834,0.294940710067749,0.2685443162918091,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865583539009094,0.430387020111084,0.4103982448577881,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676514148712158,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316696882247925,0.3531562089920044,0.3376126289367676,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213469028473,0.6025345921516418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872334599494934,0.8837276101112366,0.8837276101112366,1.0,1.0,-2.4634695053100586,1.117050290107727,1.3464192152023315,0.5565635561943054,0.9172359108924866,0.9172359108924866,0.0,131.32806396484375,95.0,63877.3203125,0.0,1400.32666015625,1.0,279.0405578613281,283.29156494140625,300.56353759765625,304.69464111328125,293.1499938964844,293.1499938964844,278.75,33078.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918797731399536,1.0,0.0,0.0,3.594059467315674,3.5940825939178467,8.619138043286512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10896.482421875,0.0,1450.296630859375,1895.4371337890625,0.0,2397.42822265625,0.8899506330490112,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760126113892,0.2923308312892914,0.2660475671291351,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987295031547546,0.4268748164176941,0.4069527983665466,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715998649597168,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422355055809021,0.3505111336708069,0.3349617123603821,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845088720321,0.5926772952079773,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410944938659,0.8831447958946228,0.8831447958946228,1.0,1.0,-2.4168498516082764,1.0942518711090088,1.3225980997085571,0.5447510480880737,0.8104339838027954,0.8104339838027954,0.0,121.43199920654295,98.0,62853.9375,0.0,1301.74609375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953691482543945,1.0,0.0,0.0,3.3691861629486084,3.369208574295044,7.574315077363281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.521484375,0.0,1274.6612548828125,1895.4371337890625,0.0,2429.164306640625,0.8477903604507446,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950760126113892,0.2923308312892914,0.2660475671291351,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987295031547546,0.4268748164176941,0.4069527983665466,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715998649597168,0.4126124978065491,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422355055809021,0.3505111336708069,0.3349617123603821,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845088720321,0.5926772952079773,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410944938659,0.8831447958946228,0.8831447958946228,1.0,1.0,-2.4168498516082764,1.0942518711090088,1.3225980997085571,0.5447510480880737,0.8104339838027954,0.8104339838027954,0.0,121.43199920654295,98.0,62853.9375,0.0,1301.74609375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.72540283203125,293.1499938964844,293.1499938964844,279.04998779296875,40639.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953691482543945,1.0,0.0,0.0,3.3691861629486084,3.369208574295044,7.574315077363281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.521484375,0.0,1274.6612548828125,1895.4371337890625,0.0,2429.164306640625,0.8477903604507446,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.801696240901947,0.2906539440155029,0.2641764283180237,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062721133232116,0.4241950511932373,0.404054045677185,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772739291191101,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488678336143494,0.3485336005687713,0.3327486217021942,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199746608734,0.5838888883590698,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045618057251,0.882561981678009,0.882561981678009,1.0,1.0,-2.382643461227417,1.0775914192199707,1.3050520420074463,0.5357617139816284,0.85793536901474,0.85793536901474,0.0,115.31246185302734,101.0,61458.70703125,0.0,1236.2100830078125,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842400670051575,1.0,0.0,0.0,3.4400739669799805,3.440095901489258,7.896395004536316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9541015625,0.0,1306.14892578125,1895.4371337890625,0.0,2328.29150390625,0.8571833968162537,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.801696240901947,0.2906539440155029,0.2641764283180237,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062721133232116,0.4241950511932373,0.404054045677185,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772739291191101,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488678336143494,0.3485336005687713,0.3327486217021942,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111960411071777,0.1263199746608734,0.5838888883590698,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.466045618057251,0.882561981678009,0.882561981678009,1.0,1.0,-2.382643461227417,1.0775914192199707,1.3050520420074463,0.5357617139816284,0.85793536901474,0.85793536901474,0.0,115.31246185302734,101.0,61458.70703125,0.0,1236.2100830078125,1.0,279.0404052734375,283.3095397949219,300.5336608886719,304.51434326171875,293.1499938964844,293.1499938964844,279.3500061035156,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842400670051575,1.0,0.0,0.0,3.4400739669799805,3.440095901489258,7.896395004536316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9541015625,0.0,1306.14892578125,1895.4371337890625,0.0,2328.29150390625,0.8571833968162537,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035599589347839,0.2898902595043182,0.2633773684501648,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084380269050598,0.422952800989151,0.4027585983276367,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.679619550704956,0.396020770072937,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507550954818726,0.3476293385028839,0.3317807614803314,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118714809417725,0.1255508959293365,0.5800154805183411,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630891382694244,0.8822705745697021,0.8822705745697021,1.0,1.0,-2.369617462158203,1.0712485313415527,1.2983689308166504,0.5323087573051453,0.9368945360183716,0.9368945360183716,0.0,113.38619232177734,101.0,60648.453125,0.0,1213.3233642578125,1.0,279.2935791015625,283.4222412109375,300.51495361328125,304.36279296875,293.1499938964844,293.1499938964844,279.3500061035156,32115.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779711484909058,1.0,0.0,0.0,3.5089032649993896,3.508925199508667,8.215538969125191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.376953125,0.0,1353.8450927734375,1895.4371337890625,0.0,2271.943603515625,0.8724336624145508,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.804756224155426,0.2890948951244354,0.2626871764659881,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097989201545716,0.4217029511928558,0.4015938639640808,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814866065979004,0.3932690322399139,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519636392593384,0.3467212319374084,0.3309259414672851,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120543479919434,0.1247992068529129,0.5764798521995544,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773423194885,0.8821396827697754,0.8821396827697754,1.0,1.0,-2.3588063716888428,1.0660018920898438,1.292804479598999,0.5294179320335388,0.933622181415558,0.933622181415558,0.0,111.98719787597656,104.0,60623.99609375,0.0,1195.3006591796875,1.0,279.3409423828125,283.37481689453125,300.540283203125,304.4472045898437,293.1499938964844,293.1499938964844,279.04998779296875,32174.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766615152359009,1.0,0.0,0.0,3.5963759422302246,3.5963988304138184,8.630252068542177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.5615234375,0.0,1446.1177978515625,1895.4371337890625,0.0,2260.218017578125,0.8899999856948853,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.803381621837616,0.2864591777324676,0.2605277895927429,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083104729652404,0.4181968867778778,0.3985061347484588,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824495196342468,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509085774421692,0.3440473079681396,0.3285876214504242,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157522320747,0.5684190392494202,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509845495224,0.8818778395652771,0.8818778395652771,1.0,1.0,-2.338474035263061,1.0561355352401731,1.2823383808135986,0.5239875912666321,0.8258470296859741,0.8258470296859741,0.0,110.87029266357422,107.0,60424.01953125,0.0,1167.8311767578125,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826585173606873,1.0,0.0,0.0,3.418689012527466,3.4187116622924805,7.798525416546909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.025390625,0.0,1317.663818359375,1895.4371337890625,0.0,2314.042236328125,0.8578634858131409,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.803381621837616,0.2864591777324676,0.2605277895927429,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083104729652404,0.4181968867778778,0.3985061347484588,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824495196342468,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509085774421692,0.3440473079681396,0.3285876214504242,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157522320747,0.5684190392494202,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509845495224,0.8818778395652771,0.8818778395652771,1.0,1.0,-2.338474035263061,1.0561355352401731,1.2823383808135986,0.5239875912666321,0.8258470296859741,0.8258470296859741,0.0,110.87029266357422,107.0,60424.01953125,0.0,1167.8311767578125,1.0,279.0583190917969,283.2814025878906,300.57147216796875,304.54803466796875,293.1499938964844,293.1499938964844,279.3500061035156,39843.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826585173606873,1.0,0.0,0.0,3.418689012527466,3.4187116622924805,7.798525416546909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.025390625,0.0,1317.663818359375,1895.4371337890625,0.0,2314.042236328125,0.8578634858131409,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415797233582,0.2846092283725738,0.2587196826934814,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049639701843262,0.4154575169086456,0.3957648277282715,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829895973205566,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482540249824524,0.3419850170612335,0.3265123963356018,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923211812973,0.560519814491272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382298469543,0.881615936756134,0.881615936756134,1.0,1.0,-2.32261323928833,1.0484676361083984,1.2741456031799316,0.5196178555488586,0.896539568901062,0.896539568901062,0.0,110.8904800415039,110.0,59683.29296875,0.0,1150.216796875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085985183716,1.0,0.0,0.0,3.538049697875977,3.538072347640991,8.352590157301165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2421875,0.0,1396.18115234375,1895.4371337890625,0.0,2234.7333984375,0.8781110644340515,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005415797233582,0.2846092283725738,0.2587196826934814,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049639701843262,0.4154575169086456,0.3957648277282715,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829895973205566,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482540249824524,0.3419850170612335,0.3265123963356018,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923211812973,0.560519814491272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382298469543,0.881615936756134,0.881615936756134,1.0,1.0,-2.32261323928833,1.0484676361083984,1.2741456031799316,0.5196178555488586,0.896539568901062,0.896539568901062,0.0,110.8904800415039,110.0,59683.29296875,0.0,1150.216796875,1.0,279.34100341796875,283.3743896484375,300.5340576171875,304.3887939453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738085985183716,1.0,0.0,0.0,3.538049697875977,3.538072347640991,8.352590157301165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.2421875,0.0,1396.18115234375,1895.4371337890625,0.0,2234.7333984375,0.8781110644340515,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968042492866516,0.2828581035137176,0.2571889460086822,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006637930870056,0.4128898084163666,0.3933748006820678,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827605962753296,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446927070617676,0.3400666713714599,0.324734091758728,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365786552429,0.5532674789428711,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342823982239,0.8810074925422668,0.8810074925422668,1.0,1.0,-2.31070876121521,1.0426956415176392,1.2680131196975708,0.5162365436553955,0.9982463121414183,0.9982463121414183,0.0,111.69966888427734,113.0,59134.1015625,0.0,1140.2520751953125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170105934143,1.0,0.0,0.0,3.720606565475464,3.720630407333374,9.236783853339148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7275390625,0.0,1576.6971435546875,1895.4371337890625,0.0,2184.13525390625,0.9174517393112184,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968042492866516,0.2828581035137176,0.2571889460086822,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006637930870056,0.4128898084163666,0.3933748006820678,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827605962753296,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446927070617676,0.3400666713714599,0.324734091758728,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365786552429,0.5532674789428711,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342823982239,0.8810074925422668,0.8810074925422668,1.0,1.0,-2.31070876121521,1.0426956415176392,1.2680131196975708,0.5162365436553955,0.9982463121414183,0.9982463121414183,0.0,111.69966888427734,113.0,59134.1015625,0.0,1140.2520751953125,1.0,279.64227294921875,283.447265625,300.5422668457031,304.3480834960937,293.1499938964844,293.1499938964844,279.3500061035156,31220.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681170105934143,1.0,0.0,0.0,3.720606565475464,3.720630407333374,9.236783853339148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.7275390625,0.0,1576.6971435546875,1895.4371337890625,0.0,2184.13525390625,0.9174517393112184,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905779480934143,0.2798857688903808,0.254906952381134,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939048051834106,0.409136950969696,0.3902483880519867,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797846555709839,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390085697174072,0.3371391594409942,0.3223374187946319,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.1174408197402954,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434581279754,0.8803989887237549,0.8803989887237549,1.0,1.0,-2.297978162765503,1.0365054607391355,1.2614725828170776,0.5127121210098267,0.855337381362915,0.855337381362915,0.0,113.48902130126952,116.0,59348.1796875,0.0,1133.2982177734375,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766597270965576,1.0,0.0,0.0,3.599886417388916,3.5999107360839844,8.647108415971161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8779296875,0.0,1504.417724609375,1895.4371337890625,0.0,2260.2021484375,0.8968492746353149,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905779480934143,0.2798857688903808,0.254906952381134,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939048051834106,0.409136950969696,0.3902483880519867,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797846555709839,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390085697174072,0.3371391594409942,0.3223374187946319,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.1174408197402954,0.5449071526527405,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434581279754,0.8803989887237549,0.8803989887237549,1.0,1.0,-2.297978162765503,1.0365054607391355,1.2614725828170776,0.5127121210098267,0.855337381362915,0.855337381362915,0.0,113.48902130126952,116.0,59348.1796875,0.0,1133.2982177734375,1.0,279.3570251464844,283.2919616699219,300.5795288085937,304.48687744140625,293.1499938964844,293.1499938964844,279.6499938964844,39562.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766597270965576,1.0,0.0,0.0,3.599886417388916,3.5999107360839844,8.647108415971161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.8779296875,0.0,1504.417724609375,1895.4371337890625,0.0,2260.2021484375,0.8968492746353149,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871395945549011,0.2787522971630096,0.2537142634391784,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901579976081848,0.4075745046138763,0.3886057436466217,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783632636070251,0.4051597416400909,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358567357063293,0.3359183073043823,0.3210556507110595,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328196525574,0.1164323017001152,0.5403485298156738,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546759724617004,0.8800947666168213,0.8800947666168213,1.0,1.0,-2.2914416790008545,1.033334732055664,1.25810706615448,0.5108782649040222,0.9404866099357604,0.9404866099357604,0.0,114.5696792602539,116.0,58589.90625,0.0,1130.38134765625,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2635803222656,293.1499938964844,293.1499938964844,279.6499938964844,34499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770149290561676,1.0,0.0,0.0,3.641257286071777,3.641280889511109,8.847000003697758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.8798828125,0.0,1512.2666015625,1895.4371337890625,0.0,2202.1640625,0.9043355584144592,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842830419540405,0.2777827680110931,0.2528642416000366,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.886931836605072,0.4061850309371948,0.3873120546340942,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.676995575428009,0.4081126153469085,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331573605537415,0.3348444402217865,0.3200611770153045,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877461433410645,0.1154898256063461,0.536259114742279,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548360109329223,0.8797551393508911,0.8797551393508911,1.0,1.0,-2.2863056659698486,1.0308401584625244,1.2554655075073242,0.5094080567359924,0.9490084052085876,0.9490084052085876,0.0,115.58928680419922,119.0,58610.00390625,0.0,1128.7593994140625,1.0,279.6427307128906,283.41802978515625,300.53619384765625,304.320556640625,293.1499938964844,293.1499938964844,279.3500061035156,33490.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681577801704407,1.0,0.0,0.0,3.712942600250244,3.712966680526733,9.198769248541794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.244140625,0.0,1585.2259521484375,1895.4371337890625,0.0,2184.496826171875,0.917355477809906,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773496508598328,0.2749108970165252,0.2506078779697418,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793442845344543,0.4025128483772278,0.384186178445816,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722546815872192,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267814517021179,0.331941157579422,0.3176250159740448,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095547556877,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163051605224,0.8790760040283203,0.8790760040283203,1.0,1.0,-2.274705410003662,1.025188446044922,1.2495169639587402,0.5061984658241272,0.8392321467399597,0.8392321467399597,0.0,118.07561492919922,122.0,58613.9296875,0.0,1125.81494140625,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358710289001,1.0,0.0,0.0,3.5248734951019287,3.52489709854126,8.29049383810343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7021484375,0.0,1430.69140625,1895.4371337890625,0.0,2236.7607421875,0.8816811442375183,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773496508598328,0.2749108970165252,0.2506078779697418,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793442845344543,0.4025128483772278,0.384186178445816,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722546815872192,0.4151400923728943,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267814517021179,0.331941157579422,0.3176250159740448,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095547556877,0.5273910760879517,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163051605224,0.8790760040283203,0.8790760040283203,1.0,1.0,-2.274705410003662,1.025188446044922,1.2495169639587402,0.5061984658241272,0.8392321467399597,0.8392321467399597,0.0,118.07561492919922,122.0,58613.9296875,0.0,1125.81494140625,1.0,279.357421875,283.3280029296875,300.5702209472656,304.4265441894531,293.1499938964844,293.1499938964844,279.6499938964844,40473.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740358710289001,1.0,0.0,0.0,3.5248734951019287,3.52489709854126,8.29049383810343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.7021484375,0.0,1430.69140625,1895.4371337890625,0.0,2236.7607421875,0.8816811442375183,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946632385254,0.2728566229343414,0.2486753016710281,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722642064094543,0.3996187746524811,0.3813701868057251,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678122282028198,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207581043243408,0.3296689987182617,0.3154241144657135,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113428026437759,0.5187534689903259,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875726699829,0.8783968687057495,0.8783968687057495,1.0,1.0,-2.264287233352661,1.020119071006775,1.2441681623458862,0.5032643675804138,0.931379497051239,0.931379497051239,0.0,120.5993881225586,110.0,57981.65625,0.0,1124.2999267578125,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649101614952087,1.0,0.0,0.0,3.650020122528076,3.6500437259674072,8.889633136277553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.85546875,0.0,1514.4039306640625,1895.4371337890625,0.0,2155.776123046875,0.903157353401184,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709946632385254,0.2728566229343414,0.2486753016710281,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722642064094543,0.3996187746524811,0.3813701868057251,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678122282028198,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207581043243408,0.3296689987182617,0.3154241144657135,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113428026437759,0.5187534689903259,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875726699829,0.8783968687057495,0.8783968687057495,1.0,1.0,-2.264287233352661,1.020119071006775,1.2441681623458862,0.5032643675804138,0.931379497051239,0.931379497051239,0.0,120.5993881225586,110.0,57981.65625,0.0,1124.2999267578125,1.0,279.6418762207031,283.4408569335937,300.5369873046875,304.2784423828125,293.1499938964844,293.1499938964844,279.3500061035156,33489.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649101614952087,1.0,0.0,0.0,3.650020122528076,3.6500437259674072,8.889633136277553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.85546875,0.0,1514.4039306640625,1895.4371337890625,0.0,2155.776123046875,0.903157353401184,1.0,0.0,3.0,1.0,0.0
