time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.769757091999054,0.2699421942234039,0.2462468892335891,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711866140365601,0.3958985209465027,0.3780634701251983,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621938347816467,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198959827423096,0.3266980051994324,0.3127884864807129,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541498899459,0.5091199278831482,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222741127014,0.8777503371238708,0.8777503371238708,1.0,1.0,-2.2401318550109863,1.0083245038986206,1.2318073511123655,0.4970508813858032,0.8252532482147217,0.8252532482147217,0.0,119.0292739868164,98.0,57730.4921875,0.0,1092.4310302734375,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016732215881,1.0,0.0,0.0,3.450338363647461,3.4503612518310547,7.943586979308748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5078125,0.0,1355.1334228515625,1895.4371337890625,0.0,2205.294189453125,0.8655081391334534,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.769757091999054,0.2699421942234039,0.2462468892335891,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711866140365601,0.3958985209465027,0.3780634701251983,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621938347816467,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198959827423096,0.3266980051994324,0.3127884864807129,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541498899459,0.5091199278831482,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222741127014,0.8777503371238708,0.8777503371238708,1.0,1.0,-2.2401318550109863,1.0083245038986206,1.2318073511123655,0.4970508813858032,0.8252532482147217,0.8252532482147217,0.0,119.0292739868164,98.0,57730.4921875,0.0,1092.4310302734375,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.37872314453125,293.1499938964844,293.1499938964844,279.6499938964844,40660.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705016732215881,1.0,0.0,0.0,3.450338363647461,3.4503612518310547,7.943586979308748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5078125,0.0,1355.1334228515625,1895.4371337890625,0.0,2205.294189453125,0.8655081391334534,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708189964294,0.2678066194057464,0.2439967989921569,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756082653999329,0.3928699791431427,0.3748787343502044,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599256992340088,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237888813018799,0.3242783844470978,0.3102046251296997,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719676256179,0.4991682767868042,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419572353363,0.8771038055419922,0.8771038055419922,1.0,1.0,-2.2068536281585693,0.992137372493744,1.2147163152694702,0.4883860051631927,0.8926479816436768,0.8926479816436768,0.0,114.11876678466795,101.0,56595.16015625,0.0,1039.1524658203125,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600875496864319,1.0,0.0,0.0,3.5545902252197266,3.5546131134033203,8.430869797848572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2041015625,0.0,1417.1207275390625,1895.4371337890625,0.0,2113.3408203125,0.8820958137512207,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734708189964294,0.2678066194057464,0.2439967989921569,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756082653999329,0.3928699791431427,0.3748787343502044,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599256992340088,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237888813018799,0.3242783844470978,0.3102046251296997,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719676256179,0.4991682767868042,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434419572353363,0.8771038055419922,0.8771038055419922,1.0,1.0,-2.2068536281585693,0.992137372493744,1.2147163152694702,0.4883860051631927,0.8926479816436768,0.8926479816436768,0.0,114.11876678466795,101.0,56595.16015625,0.0,1039.1524658203125,1.0,279.6412353515625,283.4488525390625,300.53668212890625,304.2027587890625,293.1499938964844,293.1499938964844,279.95001220703125,34288.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600875496864319,1.0,0.0,0.0,3.5545902252197266,3.5546131134033203,8.430869797848572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.2041015625,0.0,1417.1207275390625,1895.4371337890625,0.0,2113.3408203125,0.8820958137512207,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745175957679749,0.2668247818946838,0.2430118024349212,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768386840820312,0.3914338946342468,0.3734203279018402,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.659727156162262,0.406912237405777,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248775601387024,0.3231334686279297,0.3090286254882812,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479844093323,0.1062384694814682,0.4946060180664062,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095313072204,0.8767805695533752,0.8767805695533752,1.0,1.0,-2.193070650100708,0.9854587912559508,1.207611918449402,0.4846847057342529,0.973602533340454,0.973602533340454,0.0,112.40960693359376,101.0,55683.60546875,0.0,1018.7124633789062,1.0,279.89752197265625,283.5682373046875,300.5180969238281,304.0514221191406,293.1499938964844,293.1499938964844,279.95001220703125,32060.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536168098449707,1.0,0.0,0.0,3.620044708251953,3.620067596435547,8.744221418055531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.8671875,0.0,1470.8626708984375,1895.4371337890625,0.0,2056.82275390625,0.8972594141960144,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749080657958984,0.2658949196338653,0.2421688586473465,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772667646408081,0.3900502622127533,0.372106671333313,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595935821533203,0.4048976004123688,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252752423286438,0.3220320641994476,0.3079757392406463,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689207911491394,0.1053407415747642,0.4904086887836456,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319650173187,0.8767715096473694,0.8767715096473694,1.0,1.0,-2.1817519664764404,0.9799882173538208,1.20176362991333,0.4816971719264984,0.9876948595046996,0.9876948595046996,0.0,111.2886199951172,104.0,55664.4375,0.0,1003.1417846679688,1.0,279.94219970703125,283.5256652832031,300.5464782714844,304.1371459960937,293.1499938964844,293.1499938964844,279.6499938964844,31608.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520576119422913,1.0,0.0,0.0,3.719019651412964,3.719043493270874,9.228906492353416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.8837890625,0.0,1577.8388671875,1895.4371337890625,0.0,2043.278564453125,0.9174050688743592,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.2628715336322784,0.2397406101226806,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748034834861755,0.3861410319805145,0.3687238693237304,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567063331604004,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231949806213379,0.3188493549823761,0.305234283208847,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823232769966,0.4812012016773224,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435416966676712,0.8767533898353577,0.8767533898353577,1.0,1.0,-2.160017728805542,0.9694780707359314,1.1905395984649658,0.4760156869888305,0.8411323428153992,0.8411323428153992,0.0,110.54905700683594,107.0,55571.74609375,0.0,978.8280639648438,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759312093257904,1.0,0.0,0.0,3.560945987701416,3.560969829559326,8.461045695185021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7646484375,0.0,1469.5111083984375,1895.4371337890625,0.0,2106.541748046875,0.8890107274055481,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724889516830444,0.2628715336322784,0.2397406101226806,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748034834861755,0.3861410319805145,0.3687238693237304,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567063331604004,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231949806213379,0.3188493549823761,0.305234283208847,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.1031823232769966,0.4812012016773224,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435416966676712,0.8767533898353577,0.8767533898353577,1.0,1.0,-2.160017728805542,0.9694780707359314,1.1905395984649658,0.4760156869888305,0.8411323428153992,0.8411323428153992,0.0,110.54905700683594,107.0,55571.74609375,0.0,978.8280639648438,1.0,279.6571350097656,283.3812561035156,300.5917053222656,304.2611389160156,293.1499938964844,293.1499938964844,279.95001220703125,40545.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759312093257904,1.0,0.0,0.0,3.560945987701416,3.560969829559326,8.461045695185021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.7646484375,0.0,1469.5111083984375,1895.4371337890625,0.0,2106.541748046875,0.8890107274055481,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688442468643188,0.2606927752494812,0.2375707477331161,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708076477050781,0.3830125331878662,0.3655614256858825,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536687016487122,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197306394577026,0.3162834346294403,0.3026419579982757,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867076158523,0.4720549583435058,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579872131347,0.876735270023346,0.876735270023346,1.0,1.0,-2.14192795753479,0.9607483148574828,1.1811795234680176,0.4712313711643219,0.9335647821426392,0.9335647821426392,0.0,110.8473892211914,110.0,54713.80078125,0.0,962.2362060546876,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489345669746399,1.0,0.0,0.0,3.6715264320373535,3.671550273895264,8.994697964226361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.54296875,0.0,1539.586669921875,1895.4371337890625,0.0,2016.2406005859373,0.9080170392990112,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688442468643188,0.2606927752494812,0.2375707477331161,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708076477050781,0.3830125331878662,0.3655614256858825,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536687016487122,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197306394577026,0.3162834346294403,0.3026419579982757,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867076158523,0.4720549583435058,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579872131347,0.876735270023346,0.876735270023346,1.0,1.0,-2.14192795753479,0.9607483148574828,1.1811795234680176,0.4712313711643219,0.9335647821426392,0.9335647821426392,0.0,110.8473892211914,110.0,54713.80078125,0.0,962.2362060546876,1.0,279.9425048828125,283.5069274902344,300.55108642578125,304.0906677246094,293.1499938964844,293.1499938964844,279.6499938964844,33653.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489345669746399,1.0,0.0,0.0,3.6715264320373535,3.671550273895264,8.994697964226361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.54296875,0.0,1539.586669921875,1895.4371337890625,0.0,2016.2406005859373,0.9080170392990112,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.2577997148036957,0.2352366298437118,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652694225311279,0.3792139887809753,0.3622546195983886,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482698321342468,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148122429847717,0.3131313920021057,0.2999192178249359,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817306399345,0.4628292322158813,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095879077911,0.8766708970069885,0.8766708970069885,1.0,1.0,-2.125702381134033,0.9529038667678832,1.1727986335754397,0.4669917523860931,0.823586642742157,0.823586642742157,0.0,112.0369110107422,98.0,54507.046875,0.0,950.8781127929688,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950345039368,1.0,0.0,0.0,3.4530489444732666,3.4530720710754395,7.956073204695713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4677734375,0.0,1361.226318359375,1895.4371337890625,0.0,2061.852783203125,0.8665989637374878,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.763767421245575,0.2577997148036957,0.2352366298437118,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652694225311279,0.3792139887809753,0.3622546195983886,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482698321342468,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148122429847717,0.3131313920021057,0.2999192178249359,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817306399345,0.4628292322158813,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095879077911,0.8766708970069885,0.8766708970069885,1.0,1.0,-2.125702381134033,0.9529038667678832,1.1727986335754397,0.4669917523860931,0.823586642742157,0.823586642742157,0.0,112.0369110107422,98.0,54507.046875,0.0,950.8781127929688,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.1894836425781,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541950345039368,1.0,0.0,0.0,3.4530489444732666,3.4530720710754395,7.956073204695713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4677734375,0.0,1361.226318359375,1895.4371337890625,0.0,2061.852783203125,0.8665989637374878,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669247627258,0.2556914091110229,0.2330908179283142,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660632967948914,0.3761231303215027,0.359090119600296,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440894603729248,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154849410057068,0.3105410635471344,0.2972497045993805,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154238700866,0.4529520869255066,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583953380584,0.8766065239906311,0.8766065239906311,1.0,1.0,-2.09861421585083,0.9397833347320556,1.158831000328064,0.4600552022457123,0.9026603698730468,0.9026603698730468,0.0,109.42859649658205,86.0,53536.84765625,0.0,915.7701416015624,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743343710899353,1.0,0.0,0.0,3.5724005699157715,3.572423458099365,8.515567060385365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5322265625,0.0,1433.142822265625,1895.4371337890625,0.0,1968.1473388671875,0.885867178440094,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643669247627258,0.2556914091110229,0.2330908179283142,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660632967948914,0.3761231303215027,0.359090119600296,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440894603729248,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154849410057068,0.3105410635471344,0.2972497045993805,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511957168579,0.0969154238700866,0.4529520869255066,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583953380584,0.8766065239906311,0.8766065239906311,1.0,1.0,-2.09861421585083,0.9397833347320556,1.158831000328064,0.4600552022457123,0.9026603698730468,0.9026603698730468,0.0,109.42859649658205,86.0,53536.84765625,0.0,915.7701416015624,1.0,279.9413452148437,283.52606201171875,300.5570983886719,304.027099609375,293.1499938964844,293.1499938964844,279.6499938964844,33897.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743343710899353,1.0,0.0,0.0,3.5724005699157715,3.572423458099365,8.515567060385365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5322265625,0.0,1433.142822265625,1895.4371337890625,0.0,1968.1473388671875,0.885867178440094,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662949562072754,0.2543052434921264,0.2319682240486145,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683330416679382,0.3742603659629822,0.3574567437171936,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423088312149048,0.4009484052658081,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174956440925598,0.3089937567710876,0.2958762943744659,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502148270606995,0.0958162620663642,0.4478892982006073,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227540194988251,0.8765743374824524,0.8765743374824524,1.0,1.0,-2.081573963165283,0.9315393567085266,1.1500346660614014,0.455676794052124,0.7947309017181396,0.7947309017181396,0.0,107.00062561035156,86.0,53604.51171875,0.0,891.2894287109375,1.0,279.7000427246094,283.38140869140625,300.6126708984375,304.2102966308594,293.1499938964844,293.1499938964844,279.6499938964844,40344.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481836676597595,1.0,0.0,0.0,3.481508731842041,3.481531858444214,8.087760079433792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.6181640625,0.0,1384.6729736328125,1895.4371337890625,0.0,2009.75830078125,0.8676268458366394,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685971856117249,0.2528366446495056,0.2305442541837692,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711544275283813,0.3723042011260986,0.3555103838443756,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.640963613986969,0.3949287831783294,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199636340141296,0.3073623180389404,0.2942390739917755,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508321523666382,0.0946796983480453,0.4423565566539764,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179369807243347,0.8766611218452454,0.8766611218452454,1.0,1.0,-2.0616886615753174,0.9219383001327516,1.1397502422332764,0.4505593180656433,0.7978408932685852,0.7978408932685852,0.0,104.13133239746094,89.0,52759.90234375,0.0,863.0360717773438,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.0887451171875,293.1499938964844,293.1499938964844,279.95001220703125,41668.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747016191482544,1.0,0.0,0.0,3.310249090194702,3.3102710247039795,7.311638228202355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.013671875,0.0,1225.472900390625,1895.4371337890625,0.0,1999.693115234375,0.8362610936164856,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390121459961,0.2507371306419372,0.228405088186264,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732240200042725,0.3691949248313904,0.3523179888725281,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402748823165894,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217304944992065,0.3047583103179931,0.2915486991405487,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995351910591,0.4326629340648651,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003614902496,0.8768346905708313,0.8768346905708313,1.0,1.0,-2.032841920852661,0.9080693125724792,1.1247726678848269,0.4429743885993957,0.8635167479515076,0.8635167479515076,0.0,100.96112060546876,92.0,51736.91015625,0.0,826.3328857421875,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342037558555603,1.0,0.0,0.0,3.419591426849365,3.4196131229400635,7.802643722243374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13232421875,0.0,1279.415283203125,1895.4371337890625,0.0,1890.4229736328125,0.8519741892814636,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703390121459961,0.2507371306419372,0.228405088186264,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732240200042725,0.3691949248313904,0.3523179888725281,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402748823165894,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217304944992065,0.3047583103179931,0.2915486991405487,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995351910591,0.4326629340648651,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003614902496,0.8768346905708313,0.8768346905708313,1.0,1.0,-2.032841920852661,0.9080693125724792,1.1247726678848269,0.4429743885993957,0.8635167479515076,0.8635167479515076,0.0,100.96112060546876,92.0,51736.91015625,0.0,826.3328857421875,1.0,279.9400634765625,283.5577697753906,300.55645751953125,303.9124755859375,293.1499938964844,293.1499938964844,280.25,34259.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342037558555603,1.0,0.0,0.0,3.419591426849365,3.4196131229400635,7.802643722243374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.13232421875,0.0,1279.415283203125,1895.4371337890625,0.0,1890.4229736328125,0.8519741892814636,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638273239136,0.2487465292215347,0.2265808433294296,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725516200065613,0.3662375807762146,0.3494824171066284,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392310261726379,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211179375648499,0.302292913198471,0.2891727387905121,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.09083953499794,0.424066811800003,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684716701507,0.8770081996917725,0.8770081996917725,1.0,1.0,-2.0113675594329834,0.8977458477020264,1.1136215925216677,0.4373745024204254,0.9582855105400084,0.9582855105400084,0.0,99.55654907226562,95.0,50983.19140625,0.0,802.8590087890625,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254777550697327,1.0,0.0,0.0,3.60601258277893,3.606035232543945,8.676564107190643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6591796875,0.0,1448.1954345703125,1895.4371337890625,0.0,1817.32421875,0.8914074301719666,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697638273239136,0.2487465292215347,0.2265808433294296,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725516200065613,0.3662375807762146,0.3494824171066284,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392310261726379,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211179375648499,0.302292913198471,0.2891727387905121,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.09083953499794,0.424066811800003,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684716701507,0.8770081996917725,0.8770081996917725,1.0,1.0,-2.0113675594329834,0.8977458477020264,1.1136215925216677,0.4373745024204254,0.9582855105400084,0.9582855105400084,0.0,99.55654907226562,95.0,50983.19140625,0.0,802.8590087890625,1.0,280.2411499023437,283.6271057128906,300.5740661621094,303.8675842285156,293.1499938964844,293.1499938964844,279.95001220703125,31050.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254777550697327,1.0,0.0,0.0,3.60601258277893,3.606035232543945,8.676564107190643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.6591796875,0.0,1448.1954345703125,1895.4371337890625,0.0,1817.32421875,0.8914074301719666,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659437656402588,0.2457049936056137,0.2241361290216446,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684686422348022,0.3622420132160187,0.3460240364074707,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351565718650818,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174907565116882,0.2989277243614197,0.2862741351127624,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603742837905,0.414881557226181,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063642024993896,0.8775074481964111,0.8775074481964111,1.0,1.0,-1.9916348457336424,0.8882820010185242,1.1033529043197632,0.4322970807552337,0.8173202872276306,0.8173202872276306,0.0,99.64701080322266,98.0,50798.2890625,0.0,786.3417358398438,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616086006165,1.0,0.0,0.0,3.425244092941284,3.425266742706299,7.828459729353199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55712890625,0.0,1332.087890625,1895.4371337890625,0.0,1886.6925048828125,0.8597255945205688,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659437656402588,0.2457049936056137,0.2241361290216446,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684686422348022,0.3622420132160187,0.3460240364074707,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351565718650818,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174907565116882,0.2989277243614197,0.2862741351127624,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603742837905,0.414881557226181,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063642024993896,0.8775074481964111,0.8775074481964111,1.0,1.0,-1.9916348457336424,0.8882820010185242,1.1033529043197632,0.4322970807552337,0.8173202872276306,0.8173202872276306,0.0,99.64701080322266,98.0,50798.2890625,0.0,786.3417358398438,1.0,279.9580078125,283.4959411621094,300.624755859375,303.9944763183594,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337616086006165,1.0,0.0,0.0,3.425244092941284,3.425266742706299,7.828459729353199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.55712890625,0.0,1332.087890625,1895.4371337890625,0.0,1886.6925048828125,0.8597255945205688,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.761259913444519,0.2434691786766052,0.2219542860984802,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.863234281539917,0.3589794635772705,0.3427761793136596,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307550072669983,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126906752586365,0.2961331307888031,0.2835020422935486,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778401494026,0.4055300951004028,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495492458343,0.8780066967010498,0.8780066967010498,1.0,1.0,-1.974626421928405,0.8801465630531311,1.0944799184799194,0.4278859794139862,0.9076583385467528,0.9076583385467528,0.0,100.51490783691406,101.0,50068.484375,0.0,774.9705810546875,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782938957214,1.0,0.0,0.0,3.557220697402954,3.5572433471679688,8.443352612630406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5322265625,0.0,1412.968994140625,1895.4371337890625,0.0,1796.5955810546875,0.8821283578872681,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.761259913444519,0.2434691786766052,0.2219542860984802,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.863234281539917,0.3589794635772705,0.3427761793136596,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307550072669983,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126906752586365,0.2961331307888031,0.2835020422935486,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010720252991,0.0865778401494026,0.4055300951004028,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495492458343,0.8780066967010498,0.8780066967010498,1.0,1.0,-1.974626421928405,0.8801465630531311,1.0944799184799194,0.4278859794139862,0.9076583385467528,0.9076583385467528,0.0,100.51490783691406,101.0,50068.484375,0.0,774.9705810546875,1.0,280.2411193847656,283.6079406738281,300.5785522460937,303.8279724121094,293.1499938964844,293.1499938964844,279.95001220703125,33338.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229782938957214,1.0,0.0,0.0,3.557220697402954,3.5572433471679688,8.443352612630406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5322265625,0.0,1412.968994140625,1895.4371337890625,0.0,1796.5955810546875,0.8821283578872681,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586773037910461,0.2420776486396789,0.2209190875291824,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603211045265198,0.3570915758609772,0.3412143588066101,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276698112487793,0.3935569822788238,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8099510073661804,0.294530838727951,0.2821740210056305,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297192335128784,0.0854643955826759,0.4009466171264648,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.404846578836441,0.8782563209533691,0.8782563209533691,1.0,1.0,-1.9670755863189693,0.8765323162078857,1.090543270111084,0.4259533286094665,0.803874671459198,0.803874671459198,0.0,101.18097686767578,101.0,50402.33203125,0.0,770.9082641601562,1.0,280.0001525878906,283.45733642578125,300.6378173828125,304.0245056152344,293.1499938964844,293.1499938964844,279.95001220703125,39257.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286986112594604,1.0,0.0,0.0,3.488790512084961,3.488813638687134,8.12162795682525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5556640625,0.0,1384.398681640625,1895.4371337890625,0.0,1844.17529296875,0.8685691356658936,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554159760475159,0.2405697405338287,0.2196055948734283,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567525148391724,0.3550830483436584,0.3393682539463043,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.624059796333313,0.3964133262634277,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065049052238464,0.2928271889686584,0.2806145846843719,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061388015747,0.0842776820063591,0.3959265947341919,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588540077209,0.8784328699111938,0.8784328699111938,1.0,1.0,-1.9588104486465447,0.8725711703300476,1.086239218711853,0.4238263964653015,0.8033336400985718,0.8033336400985718,0.0,102.0818862915039,89.0,49813.25390625,0.0,767.0595703125,1.0,279.9591979980469,283.5394592285156,300.6195678710937,303.9225769042969,293.1499938964844,293.1499938964844,280.25,41238.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286764979362488,1.0,0.0,0.0,3.322280168533325,3.3223021030426025,7.364882321780897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.31689453125,0.0,1233.8927001953125,1895.4371337890625,0.0,1843.990478515625,0.8384308815002441,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553804516792297,0.2383622080087661,0.2174072414636612,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568092584609985,0.3518343269824981,0.3360875844955444,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186668276786804,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064525723457336,0.2900348305702209,0.2777925133705139,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666551589965,0.3855228722095489,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644978523254,0.878786027431488,0.878786027431488,1.0,1.0,-1.931661605834961,0.8595243096351624,1.0721373558044434,0.4169159829616546,0.8779472708702087,0.8779472708702087,0.0,99.90996551513672,77.0,48908.65625,0.0,737.6785888671875,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172423005104065,1.0,0.0,0.0,3.456538677215576,3.456560611724853,7.972163302838453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10791015625,0.0,1311.77978515625,1895.4371337890625,0.0,1749.3914794921875,0.8597126007080078,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553804516792297,0.2383622080087661,0.2174072414636612,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568092584609985,0.3518343269824981,0.3360875844955444,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186668276786804,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064525723457336,0.2900348305702209,0.2777925133705139,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242738723755,0.0820666551589965,0.3855228722095489,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644978523254,0.878786027431488,0.878786027431488,1.0,1.0,-1.931661605834961,0.8595243096351624,1.0721373558044434,0.4169159829616546,0.8779472708702087,0.8779472708702087,0.0,99.90996551513672,77.0,48908.65625,0.0,737.6785888671875,1.0,280.24029541015625,283.62554931640625,300.5782470703125,303.7605895996094,293.1499938964844,293.1499938964844,280.54998779296875,33654.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172423005104065,1.0,0.0,0.0,3.456538677215576,3.456560611724853,7.972163302838453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.10791015625,0.0,1311.77978515625,1895.4371337890625,0.0,1749.3914794921875,0.8597126007080078,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047920227051,0.0,0.2153574377298355,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484969139099,0.0,0.3329577147960663,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115742802619934,0.0,0.2750681638717651,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752071261405945,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791391253471375,0.8791391253471375,1.0,1.0,-1.8963440656661987,0.8425848484039307,1.053759217262268,0.4078452587127685,0.0,0.0,0.0,94.82112121582033,60.0,47826.21484375,0.0,693.1810302734375,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638955593109131,3.6389784812927246,8.835818903207837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1263427734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602047920227051,0.0,0.2153574377298355,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623484969139099,0.0,0.3329577147960663,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115742802619934,0.0,0.2750681638717651,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752071261405945,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791391253471375,0.8791391253471375,1.0,1.0,-1.8963440656661987,0.8425848484039307,1.053759217262268,0.4078452587127685,0.0,0.0,0.0,94.82112121582033,60.0,47826.21484375,0.0,693.1810302734375,0.0,280.54150390625,283.6904602050781,300.5846862792969,303.6919860839844,293.1499938964844,293.1499938964844,278.1499938964844,31068.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638955593109131,3.6389784812927246,8.835818903207837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1263427734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0549080409109592,0.0,0.0011731936829164,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.382281094789505,0.0,0.0012354371137917,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201965332031,0.382281094789505,0.0,0.0009124931530095,297.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.91162109375,0.382281094789505,0.0,0.0012354337377473,297.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89312744140625,0.0,0.0,0.005860251840204,286.0829162597656,294.1499938964844,302.5296630859375,297.6171264648437,299.1850280761719,297.3953857421875,283.94256591796875,0.0,0.0,0.6920270919799805,0.6920270919799805,1.0,1.0,-0.012501610442996,0.0127851869910955,-0.0002835765772033,-0.0155664896592497,0.0,0.0,0.0,-0.066095232963562,60.0,2715.834228515625,0.0,-1.0656146514520516e-05,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,2.5902409106493e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.480154633037698e-13,5.480629513589241e-13,1.5300194354270842e-18,2.268088668266888e-11,2.2680851988199358e-11,3.5139658125212175e-17,0.0,0.0,-0.0,0.0,0.0,3.1357084667370797e-22,1.0627380634359751e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
