time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88385009765625,0.0,0.0,0.0008826408884488,297.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851623535156,0.0,0.0,0.0013241008855402,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0016691710334271,297.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8853759765625,0.0,0.0,0.0011087616439908,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0018100303132086,286.0334167480469,294.1499938964844,302.51177978515625,297.618408203125,299.5017395019531,298.04742431640625,283.47320556640625,0.0,0.0,0.5274834632873535,0.5274834632873535,1.0,1.0,-0.0063785747624933,0.0084653841331601,-0.0020868096034973,-0.0188646335154771,0.0,0.0,0.0,-0.0352943874895572,60.0,1380.1514892578125,0.0,-4.5337583287619054e-06,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.734503043598486e-25,5.548160805298989e-25,6.20191379217229e-28,7.122723007723416e-19,7.117798698139305e-19,4.9238905411918895e-22,0.0,0.0,-0.0,0.0,0.0,5.268882225861312e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0001088594872271,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,0.0001148689407273,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,8.525197335984558e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.000114740927529,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0005422254325821,285.8900146484375,294.1499938964844,302.4735717773437,297.6230773925781,299.0011901855469,298.6634521484375,283.2055969238281,0.0,0.0,0.1758278310298919,0.1758278310298919,1.0,1.0,0.021353967487812,0.0001189167451229,-0.0214728843420743,-0.024913765490055,0.0,0.0,0.0,0.1073054298758506,60.0,355.137451171875,-0.0,-9.162774716742208e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1249057755688068e-20,-5.7466159702748165e-21,-5.502441785413253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816772460937,0.0,0.0,0.0001088594872271,297.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807922363281,0.0,0.0,0.0001148689407273,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77838134765625,0.0,0.0,8.525197335984558e-05,297.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.000114740927529,297.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0005422254325821,285.8900146484375,294.1499938964844,302.4735717773437,297.6230773925781,299.0011901855469,298.6634521484375,283.2055969238281,0.0,0.0,0.1758278310298919,0.1758278310298919,1.0,1.0,0.021353967487812,0.0001189167451229,-0.0214728843420743,-0.024913765490055,0.0,0.0,0.0,0.1073054298758506,60.0,355.137451171875,-0.0,-9.162774716742208e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1249057755688068e-20,-5.7466159702748165e-21,-5.502441785413253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71295166015625,0.0,0.0,9.77297022473067e-05,298.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118225097656,0.0,0.0,0.0001029199192998,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073059082031,0.0,0.0,7.602574623888358e-05,297.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7146911621094,0.0,0.0,0.0001029167688102,297.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.71112060546875,0.0,0.0,0.0004881373315583,285.7963256835937,294.1499938964844,302.4544677734375,297.62628173828125,298.9471130371094,299.1884765625,283.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917592396959,4.207151249602249e-08,0.0009917172137647,-0.0269815549254417,0.0,0.0,0.0,-0.0098425550386309,60.0,192.3831024169922,0.0,-7.394185530529286e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1098665980568272e-20,5.5520290013138185e-21,5.5466369792544526e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.70965576171875,0.0,0.0,9.770818724064156e-05,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0001028922124532,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,7.599645323352888e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7113647460937,0.0,0.0,0.0001028918122756,297.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,0.0004880631167907,285.7908630371094,294.1499938964844,302.43536376953125,297.63006591796875,298.9794921875,299.859375,283.2327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411808034405,1.06796553822619e-08,0.0010411700932309,-0.0270248744636774,0.0,0.0,0.0,-0.0101069593802094,60.0,103.649169921875,0.0,-7.39114653924844e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1103891597152848e-20,5.552017692203882e-21,5.5518739049489655e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,9.7718155302573e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.000102902558865,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,7.600383833050728e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0001029022387228,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0004881139611825,285.7796325683594,294.1499938964844,302.39715576171875,297.6390991210937,299.0428466796875,300.8058166503906,283.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691793228545521e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,49.6572265625,0.0,-7.392640100079009e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.11040394233756e-20,5.5520172883070985e-21,5.5520221350685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,9.7718155302573e-05,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70172119140625,0.0,0.0,0.000102902558865,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,7.600383833050728e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0001029022387228,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010192871094,0.0,0.0,0.0004881139611825,285.7796325683594,294.1499938964844,302.39715576171875,297.6390991210937,299.0428466796875,300.8058166503906,283.331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691793228545521e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,49.6572265625,0.0,-7.392640100079009e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.11040394233756e-20,5.5520172883070985e-21,5.5520221350685e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988525390625,0.0,0.0,9.77329254965298e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0001029181221383,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,7.601533434353769e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001029178019962,297.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.0004881877976004,285.773193359375,294.1499938964844,302.37579345703125,297.6449279785156,299.07745361328125,301.1617126464844,283.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095033061862e-08,0.0010414317948743,-0.0271057765930891,0.0,0.0,0.0,-0.0101222675293684,60.0,43.238887786865234,0.0,-7.394864098841938e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.110403376882063e-20,5.552016884410315e-21,5.5520164805135316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6957092285156,0.0,0.0,9.774990030564368e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0001029359918902,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.69024658203125,0.0,0.0,7.602853293064982e-05,298.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.000102935679024,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,0.0004882726352661,285.7680969238281,294.1499938964844,302.3590087890625,297.64990234375,299.1042785644531,301.3855895996094,283.43658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731174171496605e-08,0.0010416120057925,-0.0271609555929899,0.0,0.0,0.0,-0.0101327169686555,60.0,40.47035598754883,0.0,-7.397424184318879e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.110403376882063e-20,5.552016884410315e-21,5.5520164805135316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,9.78093667072244e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001029986015055,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,7.607477164128795e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0001029982886393,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,0.0004885697853751,285.7562561035156,294.1499938964844,302.3208923339844,297.66217041015625,299.1639099121094,301.7383728027344,283.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805099037725086e-08,0.0010422440245747,-0.0273544620722532,0.0,0.0,0.0,-0.0101693645119667,60.0,37.79231643676758,0.0,-7.406406155041624e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.5520164805135316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6883239746094,0.0,0.0,9.78093667072244e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001029986015055,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6829528808594,0.0,0.0,7.607477164128795e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.69000244140625,0.0,0.0,0.0001029982886393,297.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68658447265625,0.0,0.0,0.0004885697853751,285.7562561035156,294.1499938964844,302.3208923339844,297.66217041015625,299.1639099121094,301.7383728027344,283.53887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805099037725086e-08,0.0010422440245747,-0.0273544620722532,0.0,0.0,0.0,-0.0101693645119667,60.0,37.79231643676758,0.0,-7.406406155041624e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.5520164805135316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,9.790423791855574e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001030985004035,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,7.614855712745339e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0001030981948133,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0004890437703579,285.7441711425781,294.1499938964844,302.2828369140625,297.6756591796875,299.2217102050781,301.94439697265625,283.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923157489628466e-08,0.0010432533454149,-0.0276634823530912,0.0,0.0,0.0,-0.0102278906852006,60.0,36.42338562011719,0.0,-7.42076196047492e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.5520164805135316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.68072509765625,0.0,0.0,9.790423791855574e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796875,0.0,0.0,0.0001030985004035,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6754150390625,0.0,0.0,7.614855712745339e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.682373046875,0.0,0.0,0.0001030981948133,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67901611328125,0.0,0.0,0.0004890437703579,285.7441711425781,294.1499938964844,302.2828369140625,297.6756591796875,299.2217102050781,301.94439697265625,283.636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923157489628466e-08,0.0010432533454149,-0.0276634823530912,0.0,0.0,0.0,-0.0102278906852006,60.0,36.42338562011719,0.0,-7.42076196047492e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.5520164805135316e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,9.796857921173796e-05,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6758117675781,0.0,0.0,0.0001031662468449,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,7.619859388796613e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.678466796875,0.0,0.0,0.0001031659412547,298.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751403808594,0.0,0.0,0.0004893651930615,285.7380676269531,294.1499938964844,302.2638244628906,297.68280029296875,299.2499389648437,302.0097351074219,283.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003245425911246e-08,0.0010439381003379,-0.0278731118887662,0.0,0.0,0.0,-0.0102675929665565,60.0,35.89442825317383,0.0,-7.430508475181341e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67291259765625,0.0,0.0,9.804378350963816e-05,298.5700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.671875,0.0,0.0,0.0001032454383675,298.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.66766357421875,0.0,0.0,7.625707803526893e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6745300292969,0.0,0.0,0.0001032451327773,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67120361328125,0.0,0.0,0.0004897409235127,285.7319030761719,294.1499938964844,302.2448425292969,297.69012451171875,299.2777099609375,302.05841064453125,283.7306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096875418559192e-08,0.0010447382228448,-0.0281181819736957,0.0,0.0,0.0,-0.010314006358385,60.0,35.41741180419922,0.0,-7.441910554462083e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,9.823579603107646e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001034476299537,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,7.640640978934243e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0001034473243635,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,0.0004907001275569,285.7194519042969,294.1499938964844,302.2069091796875,297.7052307128906,299.3321533203125,302.11944580078125,283.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.57212448120117,0.0,-7.471068386166736e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,9.823579603107646e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001034476299537,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,7.640640978934243e-05,298.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665344238281,0.0,0.0,0.0001034473243635,298.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66326904296875,0.0,0.0,0.0004907001275569,285.7194519042969,294.1499938964844,302.2069091796875,297.7052307128906,299.3321533203125,302.11944580078125,283.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.57212448120117,0.0,-7.471068386166736e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,9.849511843640356e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001037207039189,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,7.66080993344076e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0001037204056046,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0004919955972582,285.70684814453125,294.1499938964844,302.1690979003906,297.7207336425781,299.3851013183594,302.1452941894531,283.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.84632110595703,0.0,-7.51054543002283e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65679931640625,0.0,0.0,9.849511843640356e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001037207039189,298.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517028808594,0.0,0.0,7.66080993344076e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65838623046875,0.0,0.0,0.0001037204056046,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0004919955972582,285.70684814453125,294.1499938964844,302.1690979003906,297.7207336425781,299.3851013183594,302.1452941894531,283.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892562717199,0.0,0.0,0.0,-0.0105926478281617,60.0,33.84632110595703,0.0,-7.51054543002283e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.887077612802386e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001041162831825,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,7.690027268836275e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.0001041159848682,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004938721540383,285.6941223144531,294.1499938964844,302.1313781738281,297.73638916015625,299.4365539550781,302.1464538574219,283.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126879056495454e-08,0.0010535449255257,-0.0308138094842433,0.0,0.0,0.0,-0.0108246197924017,60.0,33.53349304199219,0.0,-7.567924598106401e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,9.887077612802386e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0001041162831825,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434936523437,0.0,0.0,7.690027268836275e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,0.0001041159848682,298.2078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,0.0004938721540383,285.6941223144531,294.1499938964844,302.1313781738281,297.73638916015625,299.4365539550781,302.1464538574219,283.989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126879056495454e-08,0.0010535449255257,-0.0308138094842433,0.0,0.0,0.0,-0.0108246197924017,60.0,33.53349304199219,0.0,-7.567924598106401e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,9.945886995410548e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001047355690388,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,7.735766848782077e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001047352707246,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.000496809836477,285.6812744140625,294.1499938964844,302.09375,297.7519226074219,299.48651123046875,302.1307678222656,284.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598215740174,1.285952944130031e-08,0.0010598086519166,-0.032730832695961,0.0,0.0,0.0,-0.0111878206953406,60.0,33.18242645263672,0.0,-7.658202605398402e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,9.945886995410548e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001047355690388,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351318359375,0.0,0.0,7.735766848782077e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6416320800781,0.0,0.0,0.0001047352707246,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.000496809836477,285.6812744140625,294.1499938964844,302.09375,297.7519226074219,299.48651123046875,302.1307678222656,284.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598215740174,1.285952944130031e-08,0.0010598086519166,-0.032730832695961,0.0,0.0,0.0,-0.0111878206953406,60.0,33.18242645263672,0.0,-7.658202605398402e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358337402344,0.0,0.0,9.986472286982462e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348571777344,0.0,0.0,0.0001051629515131,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,7.767333590891212e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6373596191406,0.0,0.0,0.0001051626604748,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342163085937,0.0,0.0,0.0004988372093066,285.6748046875,294.1499938964844,302.0749816894531,297.7595520019531,299.5109558105469,302.118408203125,284.106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641450062394,1.3365178297419789e-08,0.0010641316184774,-0.0340536870062351,0.0,0.0,0.0,-0.0114384880289435,60.0,33.00212478637695,0.0,-7.720820605072731e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63153076171875,0.0,0.0,0.0001003339930321,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63055419921875,0.0,0.0,0.0001056571127264,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,7.80383197707124e-05,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6330261230469,0.0,0.0,0.0001056568216881,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6299133300781,0.0,0.0,0.0005011813482269,285.66827392578125,294.1499938964844,302.0562744140625,297.7670593261719,299.5351257324219,302.1041259765625,284.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691422503441,1.3949846611183148e-08,0.0010691282805055,-0.0355830527842044,0.0,0.0,0.0,-0.0117283193394541,60.0,32.82309341430664,0.0,-7.79354252244957e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0001015248271869,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001069111240212,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,7.896452734712511e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0001069108329829,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,0.0005071298219263,285.6551513671875,294.1499938964844,302.0189208984375,297.7815856933594,299.5826110839844,302.0707397460937,284.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433590405677933e-08,0.0010818161536008,-0.0394630692899227,0.0,0.0,0.0,-0.0124638779088854,60.0,32.524322509765625,0.0,-7.97961874354769e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.622802734375,0.0,0.0,0.0001015248271869,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,0.0001069111240212,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,7.896452734712511e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242980957031,0.0,0.0,0.0001069108329829,298.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212158203125,0.0,0.0,0.0005071298219263,285.6551513671875,294.1499938964844,302.0189208984375,297.7815856933594,299.5826110839844,302.0707397460937,284.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433590405677933e-08,0.0010818161536008,-0.0394630692899227,0.0,0.0,0.0,-0.0124638779088854,60.0,32.524322509765625,0.0,-7.97961874354769e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001024561061058,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6161499023437,0.0,0.0,0.0001078917994163,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123046875,0.0,0.0,7.968884892761707e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.000107891508378,298.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61553955078125,0.0,0.0,0.0005117817199788,285.64666748046875,294.1499938964844,301.9951171875,297.7904357910156,299.6124572753906,302.0467224121094,284.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917537147179,1.6593958207522522e-08,0.0010917371837422,-0.0424962416291236,0.0,0.0,0.0,-0.0130391158163547,60.0,32.383243560791016,0.0,-8.126668404884185e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6138916015625,0.0,0.0,0.0001030178173095,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6129455566406,0.0,0.0,0.0001084833129425,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091003417969,0.0,0.0,8.012573380256072e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153869628906,0.0,0.0,0.0001084830146282,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123352050781,0.0,0.0,0.0005145875620655,285.6418762207031,294.1499938964844,301.9817199707031,297.79522705078125,299.6291198730469,302.0326843261719,284.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977383935824,1.729386589488513e-08,0.0010977211641147,-0.0443252250552177,0.0,0.0,0.0,-0.0133860856294631,60.0,32.31723403930664,0.0,-8.21601418010687e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001047339683282,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001102905007428,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,8.14605227787979e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0001102902097045,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0005231600953266,285.62841796875,294.1499938964844,301.9447021484375,297.8077087402344,299.6747131347656,301.9920349121094,284.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432269127150903e-08,0.0011160038411617,-0.0499104857444763,0.0,0.0,0.0,-0.0144461710005998,60.0,32.19447708129883,0.0,-8.49200958441543e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048278808594,0.0,0.0,0.0001047339683282,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001102905007428,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6001281738281,0.0,0.0,8.14605227787979e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0001102902097045,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,0.0005231600953266,285.62841796875,294.1499938964844,301.9447021484375,297.8077087402344,299.6747131347656,301.9920349121094,284.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432269127150903e-08,0.0011160038411617,-0.0499104857444763,0.0,0.0,0.0,-0.0144461710005998,60.0,32.19447708129883,0.0,-8.49200958441543e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0001065652395482,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0001122189205489,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,8.288484968943521e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001122186295106,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0005323076620697,285.6148376464844,294.1499938964844,301.9078369140625,297.8188171386719,299.71942138671875,301.9504699707031,284.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355355381965,2.1714180675758143e-08,0.0011355137685313,-0.0558655075728893,0.0,0.0,0.0,-0.0155774001032114,60.0,32.13918685913086,0.0,-8.791548822273398e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0001065652395482,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946960449219,0.0,0.0,0.0001122189205489,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,8.288484968943521e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5970458984375,0.0,0.0,0.0001122186295106,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,0.0005323076620697,285.6148376464844,294.1499938964844,301.9078369140625,297.8188171386719,299.71942138671875,301.9504699707031,284.412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355355381965,2.1714180675758143e-08,0.0011355137685313,-0.0558655075728893,0.0,0.0,0.0,-0.0155774001032114,60.0,32.13918685913086,0.0,-8.791548822273398e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909423828125,0.0,0.0,0.0001074805040843,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59002685546875,0.0,0.0,0.0001131827375502,299.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5863037109375,0.0,0.0,8.35967221064493e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001131824392359,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0005368795827962,285.60797119140625,294.1499938964844,301.8894958496094,297.82379150390625,299.7414245605469,301.9297180175781,284.4427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452882317826,2.2854688808138235e-08,0.0011452652979642,-0.0588397048413753,0.0,0.0,0.0,-0.0161427948623895,60.0,32.12803649902344,0.0,-8.943202089994885e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58624267578125,0.0,0.0,0.0001083738025045,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0001141234242822,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5816345214844,0.0,0.0,8.42915105749853e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587646484375,0.0,0.0,0.000114123125968,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0005413417820818,285.6011047363281,294.1499938964844,301.87115478515625,297.8283386230469,299.7632141113281,301.9091491699219,284.4724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548068141564,2.3967839268834723e-08,0.0011547828326001,-0.061741080135107,0.0,0.0,0.0,-0.0166946277022361,60.0,32.12236785888672,0.0,-9.092466513038745e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0001100237277569,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001158608793048,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,8.557478577131405e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001158605882665,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0005495835212059,285.5872802734375,294.1499938964844,301.8346862792969,297.8359680175781,299.8060913085937,301.8686828613281,284.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723865754902,2.602385862360279e-08,0.0011723606148734,-0.0670959427952766,0.0,0.0,0.0,-0.0177138689905405,60.0,32.111934661865234,0.0,-9.371404985358822e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,0.0001100237277569,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758361816406,0.0,0.0,0.0001158608793048,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,8.557478577131405e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001158605882665,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.57525634765625,0.0,0.0,0.0005495835212059,285.5872802734375,294.1499938964844,301.8346862792969,297.8359680175781,299.8060913085937,301.8686828613281,284.5300598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723865754902,2.602385862360279e-08,0.0011723606148734,-0.0670959427952766,0.0,0.0,0.0,-0.0177138689905405,60.0,32.111934661865234,0.0,-9.371404985358822e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0001113838079618,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0001172931079054,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,8.663262269692495e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0001172928095911,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,0.0005563774029724,285.57342529296875,294.1499938964844,301.7984313964844,297.84149169921875,299.84783935546875,301.82940673828125,284.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868788860738,2.7718687789501928e-08,0.0011868511792272,-0.0715058669447898,0.0,0.0,0.0,-0.0185540597885847,60.0,32.085079193115234,0.0,-9.604504214166809e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.567138671875,0.0,0.0,0.0001113838079618,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662536621094,0.0,0.0,0.0001172931079054,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56268310546875,0.0,0.0,8.663262269692495e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0001172928095911,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5657043457031,0.0,0.0,0.0005563774029724,285.57342529296875,294.1499938964844,301.7984313964844,297.84149169921875,299.84783935546875,301.82940673828125,284.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868788860738,2.7718687789501928e-08,0.0011868511792272,-0.0715058669447898,0.0,0.0,0.0,-0.0185540597885847,60.0,32.085079193115234,0.0,-9.604504214166809e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
