time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001124124682974,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001183763306471,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,8.743268699618056e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,0.0001183760396088,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0005615158006548,285.5596008300781,294.1499938964844,301.76239013671875,297.8446655273437,299.8883972167969,301.7911682128906,284.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978391557931,2.900049977938579e-08,0.001197810168378,-0.0748384296894073,0.0,0.0,0.0,-0.0191895011812448,60.0,32.06999588012695,0.0,-9.782697674154408e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001124124682974,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5566711425781,0.0,0.0,0.0001183763306471,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531311035156,0.0,0.0,8.743268699618056e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,0.0001183760396088,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0005615158006548,285.5596008300781,294.1499938964844,301.76239013671875,297.8446655273437,299.8883972167969,301.7911682128906,284.6381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978391557931,2.900049977938579e-08,0.001197810168378,-0.0748384296894073,0.0,0.0,0.0,-0.0191895011812448,60.0,32.06999588012695,0.0,-9.782697674154408e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001131041717599,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0001191047194879,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,8.797067130217329e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001191044284496,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0005649710656143,285.5458679199219,294.1499938964844,301.7265930175781,297.84527587890625,299.92779541015625,301.7538146972656,284.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862384565149114e-08,0.0012051799567416,-0.0770778656005859,0.0,0.0,0.0,-0.0196167733520269,60.0,32.022361755371094,0.0,-9.903433095814765e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,0.0001131041717599,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54705810546875,0.0,0.0,0.0001191047194879,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5435791015625,0.0,0.0,8.797067130217329e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001191044284496,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0005649710656143,285.5458679199219,294.1499938964844,301.7265930175781,297.84527587890625,299.92779541015625,301.7538146972656,284.6892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862384565149114e-08,0.0012051799567416,-0.0770778656005859,0.0,0.0,0.0,-0.0196167733520269,60.0,32.022361755371094,0.0,-9.903433095814765e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5431213378906,0.0,0.0,0.0001133425248553,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.0001193557181977,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.538818359375,0.0,0.0,8.815605542622507e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54443359375,0.0,0.0,0.0001193554271594,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.000566161761526,285.5390625,294.1499938964844,301.7087707519531,297.84454345703125,299.9468688964844,301.7355041503906,284.7138366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077481951564,3.0159352348846375e-08,0.0012077180435881,-0.0778492242097854,0.0,0.0,0.0,-0.0197639893740415,60.0,31.97368812561035,0.0,-9.945205192707365e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.538330078125,0.0,0.0,0.0001135415950557,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001195653458125,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,8.831088052829728e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5396423339844,0.0,0.0,0.0001195650547742,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,0.000567156181205,285.53228759765625,294.1499938964844,301.6910400390625,297.8430480957031,299.9655456542969,301.7173156738281,284.73797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.040736373804975e-08,0.0012098392471671,-0.0784933045506477,0.0,0.0,0.0,-0.0198869407176971,60.0,31.915307998657227,0.0,-9.980156789879405e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0001138630032073,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001199037942569,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,8.856086060404778e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001199035104946,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0005687617813237,285.5189208984375,294.1499938964844,301.6557312011719,297.8377990722656,300.0018005371094,301.68133544921875,284.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.080775456965057e-08,0.0012132622068747,-0.0795329287648201,0.0,0.0,0.0,-0.0200854279100894,60.0,31.77800369262696,0.0,-1.0036713860017701e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5288391113281,0.0,0.0,0.0001138630032073,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0001199037942569,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.524658203125,0.0,0.0,8.856086060404778e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.0001199035104946,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274963378906,0.0,0.0,0.0005687617813237,285.5189208984375,294.1499938964844,301.6557312011719,297.8377990722656,300.0018005371094,301.68133544921875,284.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.080775456965057e-08,0.0012132622068747,-0.0795329287648201,0.0,0.0,0.0,-0.0200854279100894,60.0,31.77800369262696,0.0,-1.0036713860017701e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,0.0001140554595622,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,0.0001201064587803,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,8.871054160408676e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233459472656,0.0,0.0,0.000120106175018,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0005697232554666,285.5094299316406,294.1499938964844,301.6304626464844,297.8320007324219,300.0270080566406,301.6557006835937,284.8174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343363583,3.1047491688696034e-08,0.0012153123971074,-0.0801552832126617,0.0,0.0,0.0,-0.0202042777091264,60.0,31.667987823486328,0.0,-1.0070653644334017e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194396972656,0.0,0.0,0.0001141208267654,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51861572265625,0.0,0.0,0.0001201752893393,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51531982421875,0.0,0.0,8.876137871993706e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0001201750128529,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180969238281,0.0,0.0,0.0005700497422367,285.5057678222656,294.1499938964844,301.6206970214844,297.8292541503906,300.0366516113281,301.645751953125,284.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160395272076,3.112890567535942e-08,0.0012160084443166,-0.0803666114807128,0.0,0.0,0.0,-0.02024463750422,60.0,31.62331771850586,0.0,-1.008219285836276e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001143141707871,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.0001203788779093,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,8.891174365999177e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.0001203786014229,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0005710156401619,285.49285888671875,294.1499938964844,301.5859375,297.8172302246094,300.07000732421875,301.6105651855469,284.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180978665128,3.1369690844940123e-08,0.0012180665507912,-0.0809915661811828,0.0,0.0,0.0,-0.020363999530673,60.0,31.454381942749023,0.0,-1.0116357884726312e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001143141707871,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5093688964844,0.0,0.0,0.0001203788779093,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.506103515625,0.0,0.0,8.891174365999177e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51141357421875,0.0,0.0,0.0001203786014229,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50885009765625,0.0,0.0,0.0005710156401619,285.49285888671875,294.1499938964844,301.5859375,297.8172302246094,300.07000732421875,301.6105651855469,284.8734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180978665128,3.1369690844940123e-08,0.0012180665507912,-0.0809915661811828,0.0,0.0,0.0,-0.020363999530673,60.0,31.454381942749023,0.0,-1.0116357884726312e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001144566776929,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001205289445351,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,8.902257832232863e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001205286680487,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0005717276362702,285.480224609375,294.1499938964844,301.5514831542969,297.8014221191406,300.1019897460937,301.5757141113281,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196155730634,3.1547127576914136e-08,0.0012195840245112,-0.0814520418643951,0.0,0.0,0.0,-0.0204519648104906,60.0,31.27399253845215,0.0,-1.0141572204247497e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0001144566776929,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002136230469,0.0,0.0,0.0001205289445351,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969787597656,0.0,0.0,8.902257832232863e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022277832031,0.0,0.0,0.0001205286680487,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0005717276362702,285.480224609375,294.1499938964844,301.5514831542969,297.8014221191406,300.1019897460937,301.5757141113281,284.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196155730634,3.1547127576914136e-08,0.0012195840245112,-0.0814520418643951,0.0,0.0,0.0,-0.0204519648104906,60.0,31.27399253845215,0.0,-1.0141572204247497e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,0.0001145073256338,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,0.0001205822700285,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49249267578125,0.0,0.0,8.90619630808942e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4976806640625,0.0,0.0,0.0001205820008181,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49517822265625,0.0,0.0,0.0005719806649722,285.4739685058594,294.1499938964844,301.53436279296875,297.79205322265625,300.117431640625,301.5584411621094,284.9360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201538775116,3.1610156270289735e-08,0.001220122212544,-0.0816156044602394,0.0,0.0,0.0,-0.0204832069575786,60.0,31.1789779663086,0.0,-1.0150536411401845e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,0.0001145446294685,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911804199219,0.0,0.0,0.0001206215529236,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,8.909097232390195e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931945800781,0.0,0.0,0.0001206212837132,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906921386719,0.0,0.0,0.0005721670459024,285.46783447265625,294.1499938964844,301.517333984375,297.7816467285156,300.1325378417969,301.5412292480469,284.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205507373437,3.1656568921789585e-08,0.0012205190723761,-0.081736035645008,0.0,0.0,0.0,-0.0205062162131071,60.0,31.08066177368164,0.0,-1.0157139485045265e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0001145769201684,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001206555461976,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,8.911607437767088e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0001206552842631,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0005723284557461,285.45574951171875,294.1499938964844,301.4834899902344,297.7576599121094,300.16168212890625,301.50714111328125,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208936968818,3.1696639979372776e-08,0.0012208620319142,-0.0818400084972381,0.0,0.0,0.0,-0.0205260813236236,60.0,30.872785568237305,0.0,-1.0162841590499738e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0001145769201684,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4823303222656,0.0,0.0,0.0001206555461976,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4792175292969,0.0,0.0,8.911607437767088e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0001206552842631,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818420410156,0.0,0.0,0.0005723284557461,285.45574951171875,294.1499938964844,301.4834899902344,297.7576599121094,300.16168212890625,301.50714111328125,284.9953918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208936968818,3.1696639979372776e-08,0.0012208620319142,-0.0818400084972381,0.0,0.0,0.0,-0.0205260813236236,60.0,30.872785568237305,0.0,-1.0162841590499738e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001145632195402,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001206411106977,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.910540782380849e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001206408487632,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0005722601199522,285.4439697265625,294.1499938964844,301.45001220703125,297.7292175292969,300.1895446777344,301.4734191894531,285.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220746897161,3.16793915544622e-08,0.0012207152321934,-0.0817952528595924,0.0,0.0,0.0,-0.0205175336450338,60.0,30.652244567871094,0.0,-1.0160386665347688e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001145632195402,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4736328125,0.0,0.0,0.0001206411106977,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4705810546875,0.0,0.0,8.910540782380849e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0001206408487632,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,0.0005722601199522,285.4439697265625,294.1499938964844,301.45001220703125,297.7292175292969,300.1895446777344,301.4734191894531,285.0335388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220746897161,3.16793915544622e-08,0.0012207152321934,-0.0817952528595924,0.0,0.0,0.0,-0.0205175336450338,60.0,30.652244567871094,0.0,-1.0160386665347688e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0001145017886301,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0001205764128826,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,8.905761933419853e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0001205761582241,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.0005719533655792,285.4324951171875,294.1499938964844,301.4175720214844,297.6993103027344,300.2159423828125,301.4405517578125,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200901983305,3.1602663597141145e-08,0.001220058533363,-0.0815961584448814,0.0,0.0,0.0,-0.0204794947057962,60.0,30.42053604125977,0.0,-1.0149469886755469e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,0.0001145017886301,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,0.0001205764128826,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621276855469,0.0,0.0,8.905761933419853e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,0.0001205761582241,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46466064453125,0.0,0.0,0.0005719533655792,285.4324951171875,294.1499938964844,301.4175720214844,297.6993103027344,300.2159423828125,301.4405517578125,285.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200901983305,3.1602663597141145e-08,0.001220058533363,-0.0815961584448814,0.0,0.0,0.0,-0.0204794947057962,60.0,30.42053604125977,0.0,-1.0149469886755469e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001144191191997,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001204893487738,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,8.899331442080438e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001204890941153,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0005715404986403,285.4213562011719,294.1499938964844,301.38690185546875,297.6710205078125,300.2412109375,301.4088439941406,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192085850983,3.1499467922913034e-08,0.0012191770365461,-0.0813283622264862,0.0,0.0,0.0,-0.0204283408820629,60.0,30.18702888488769,0.0,-1.0134796468719288e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001144191191997,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,0.0001204893487738,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,8.899331442080438e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45867919921875,0.0,0.0,0.0001204890941153,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4563293457031,0.0,0.0,0.0005715404986403,285.4213562011719,294.1499938964844,301.38690185546875,297.6710205078125,300.2412109375,301.4088439941406,285.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192085850983,3.1499467922913034e-08,0.0012191770365461,-0.0813283622264862,0.0,0.0,0.0,-0.0204283408820629,60.0,30.18702888488769,0.0,-1.0134796468719288e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0001143683693953,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45269775390625,0.0,0.0,0.0001204358995892,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44976806640625,0.0,0.0,8.895383507478982e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001204356522066,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0005712870624847,285.4159240722656,294.1499938964844,301.3721923828125,297.6574401855469,300.2533874511719,301.3935852050781,285.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186665553599,3.143613369616105e-08,0.001218635123223,-0.081164002418518,0.0,0.0,0.0,-0.0203969404101371,60.0,30.071134567260746,0.0,-1.0125796023885417e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001143115296144,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486694335937,0.0,0.0,0.0001203760475618,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457397460937,0.0,0.0,8.890961908036843e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4505310058594,0.0,0.0,0.0001203758001793,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482116699219,0.0,0.0,0.0005710031837224,285.4105529785156,294.1499938964844,301.35791015625,297.6442565917969,300.2652893066406,301.37872314453125,285.14117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180602643638,3.1365217978418514e-08,0.0012180289486423,-0.0809799581766128,0.0,0.0,0.0,-0.0203617867082357,60.0,29.9561767578125,0.0,-1.0115722659520544e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001141797110904,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001202372222905,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,8.880708628566936e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0001202369821839,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0005703448550775,285.4001159667969,294.1499938964844,301.3305358886719,297.6190185546875,300.2880859375,301.3504943847656,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166543165221,3.12007699676542e-08,0.0012166231172159,-0.0805531367659568,0.0,0.0,0.0,-0.0202802643179893,60.0,29.73002243041992,0.0,-1.0092383462279032e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001141797110904,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001202372222905,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,8.880708628566936e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0001202369821839,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4402770996094,0.0,0.0,0.0005703448550775,285.4001159667969,294.1499938964844,301.3305358886719,297.6190185546875,300.2880859375,301.3504943847656,285.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166543165221,3.12007699676542e-08,0.0012166231172159,-0.0805531367659568,0.0,0.0,0.0,-0.0202802643179893,60.0,29.73002243041992,0.0,-1.0092383462279032e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.43524169921875,0.0,0.0,0.0001140632957685,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345397949219,0.0,0.0,0.0001201146296807,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,8.871652971720323e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43634033203125,0.0,0.0,0.0001201143822981,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0005697634187527,285.3919677734375,294.1499938964844,301.30975341796875,297.599853515625,300.3056335449219,301.328857421875,285.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154132127761,3.1055556348746904e-08,0.0012153821298852,-0.0801762118935585,0.0,0.0,0.0,-0.020208278670907,60.0,29.55203628540039,0.0,-1.007179619705312e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337158203125,0.0,0.0,0.0001140317617682,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0001200814149342,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301452636719,0.0,0.0,8.869200246408582e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,0.0001200811748276,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325561523437,0.0,0.0,0.0005696059088222,285.3899841308594,294.1499938964844,301.3047180175781,297.59521484375,300.3099060058594,301.3236083984375,285.2080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150770053267,3.1016224255608904e-08,0.0012150460388511,-0.0800741165876388,0.0,0.0,0.0,-0.02018878236413,60.0,29.507976531982425,0.0,-1.0066223410376553e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.000113862886792,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0001199035759782,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,8.856064232531935e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0001199033431475,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0005687624216079,285.3802185058594,294.1499938964844,301.2803649902344,297.5727233886719,300.33062744140625,301.2983703613281,285.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132759438827,3.0805601625161216e-08,0.0012132452102378,-0.0795273333787918,0.0,0.0,0.0,-0.0200843680649995,60.0,29.29071807861328,0.0,-1.0036409037184061e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,0.000113862886792,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0001199035759782,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4226989746094,0.0,0.0,8.856064232531935e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0001199033431475,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.425048828125,0.0,0.0,0.0005687624216079,285.3802185058594,294.1499938964844,301.2803649902344,297.5727233886719,300.33062744140625,301.2983703613281,285.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132759438827,3.0805601625161216e-08,0.0012132452102378,-0.0795273333787918,0.0,0.0,0.0,-0.0200843680649995,60.0,29.29071807861328,0.0,-1.0036409037184061e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0001136792270699,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,0.0001197101664729,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,8.841778617352247e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0001197099336422,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,0.0005678451270796,285.37078857421875,294.1499938964844,301.25738525390625,297.55157470703125,300.3504333496094,301.27447509765625,285.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113179545849,3.0576561727002633e-08,0.0012112874537706,-0.0789326578378677,0.0,0.0,0.0,-0.0199708268046379,60.0,29.07773399353028,0.0,-1.0004037420685564e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188537597656,0.0,0.0,0.0001136792270699,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181823730469,0.0,0.0,0.0001197101664729,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154357910156,0.0,0.0,8.841778617352247e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,0.0001197099336422,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,0.0005678451270796,285.37078857421875,294.1499938964844,301.25738525390625,297.55157470703125,300.3504333496094,301.27447509765625,285.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113179545849,3.0576561727002633e-08,0.0012112874537706,-0.0789326578378677,0.0,0.0,0.0,-0.0199708268046379,60.0,29.07773399353028,0.0,-1.0004037420685564e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001135814163717,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41461181640625,0.0,0.0,0.0001196071680169,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.411865234375,0.0,0.0,8.834170876070857e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163513183594,0.0,0.0,0.0001196069351863,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141845703125,0.0,0.0,0.0005673565901815,285.3662109375,294.1499938964844,301.2464294433594,297.5414428710937,300.3599853515625,301.2630615234375,285.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001210274756886,3.045458285555469e-08,0.0012102442560717,-0.0786159262061119,0.0,0.0,0.0,-0.0199103560298681,60.0,28.97284698486328,0.0,-9.986818838569889e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117736816406,0.0,0.0,0.0001134796257247,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.0001194999713334,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083557128906,0.0,0.0,8.826253178995103e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4128112792969,0.0,0.0,0.0001194997457787,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0005668482044711,285.3617248535156,294.1499938964844,301.2357482910156,297.5316162109375,300.3692932128906,301.251953125,285.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091895332559,3.0327651501238506e-08,0.0012091592652723,-0.0782863050699234,0.0,0.0,0.0,-0.0198474321514368,60.0,28.86905860900879,0.0,-9.968916714342413e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001132646866608,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.000119273616292,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,8.809534483589232e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0001192733980133,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,0.0005657746223732,285.35302734375,294.1499938964844,301.21539306640625,297.5128173828125,300.38726806640625,301.2308654785156,285.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068981304764,3.0059627675882445e-08,0.0012068680953234,-0.077590212225914,0.0,0.0,0.0,-0.0197145659476518,60.0,28.665010452270508,0.0,-9.931167710419689e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001132646866608,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.000119273616292,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,8.809534483589232e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059143066406,0.0,0.0,0.0001192733980133,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40380859375,0.0,0.0,0.0005657746223732,285.35302734375,294.1499938964844,301.21539306640625,297.5128173828125,300.38726806640625,301.2308654785156,285.3324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012068981304764,3.0059627675882445e-08,0.0012068680953234,-0.077590212225914,0.0,0.0,0.0,-0.0197145659476518,60.0,28.665010452270508,0.0,-9.931167710419689e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.0001130383170675,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001190352413686,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,8.79192739375867e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.000119035015814,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0005646439967676,285.3446655273437,294.1499938964844,301.1961975097656,297.4951171875,300.4044189453125,301.2108764648437,285.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044850736856,2.9777373455885936e-08,0.0012044552713632,-0.0768570303916931,0.0,0.0,0.0,-0.0195746421813964,60.0,28.464977264404297,0.0,-9.89149171459758e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
