time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982238769531,0.0,0.0,0.0001130383170675,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0001190352413686,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,8.79192739375867e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.000119035015814,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0005646439967676,285.3446655273437,294.1499938964844,301.1961975097656,297.4951171875,300.4044189453125,301.2108764648437,285.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044850736856,2.9777373455885936e-08,0.0012044552713632,-0.0768570303916931,0.0,0.0,0.0,-0.0195746421813964,60.0,28.464977264404297,0.0,-9.89149171459758e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0001127991199609,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.000118783347716,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,8.773322042543441e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,0.0001187831294373,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.0005634492263197,285.336669921875,294.1499938964844,301.1781005859375,297.4784240722656,300.4207458496094,301.1921081542969,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934996061,2.947913024797799e-08,0.0012019055429846,-0.0760821923613548,0.0,0.0,0.0,-0.0194267928600311,60.0,28.269058227539062,0.0,-9.849654247773289e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0001127991199609,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.000118783347716,299.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885803222656,0.0,0.0,8.773322042543441e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392822265625,0.0,0.0,0.0001187831294373,298.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,0.0005634492263197,285.336669921875,294.1499938964844,301.1781005859375,297.4784240722656,300.4207458496094,301.1921081542969,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934996061,2.947913024797799e-08,0.0012019055429846,-0.0760821923613548,0.0,0.0,0.0,-0.0194267928600311,60.0,28.269058227539062,0.0,-9.849654247773289e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001125491835409,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001185201399493,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,8.753881411394104e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.0001185199216706,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0005622008466161,285.3290100097656,294.1499938964844,301.1610717773437,297.46270751953125,300.4363708496094,301.1744079589844,285.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992707150056,2.9167500414928333e-08,0.0011992414947599,-0.0752724334597587,0.0,0.0,0.0,-0.0192723087966442,60.0,28.07694625854492,0.0,-9.80603331868224e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856201171875,0.0,0.0,0.0001125491835409,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0001185201399493,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824157714844,0.0,0.0,8.753881411394104e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865966796875,0.0,0.0,0.0001185199216706,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38458251953125,0.0,0.0,0.0005622008466161,285.3290100097656,294.1499938964844,301.1610717773437,297.46270751953125,300.4363708496094,301.1744079589844,285.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992707150056,2.9167500414928333e-08,0.0011992414947599,-0.0752724334597587,0.0,0.0,0.0,-0.0192723087966442,60.0,28.07694625854492,0.0,-9.80603331868224e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,0.0001124207919929,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,0.000118384938105,299.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,8.743895159568638e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,0.0001183847271022,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,0.0005615595728158,285.3253479003906,294.1499938964844,301.15289306640625,297.4552001953125,300.44390869140625,301.1659545898437,285.4326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979017872363,2.900743112377313e-08,0.0011978727998211,-0.0748564377427101,0.0,0.0,0.0,-0.0191929545253515,60.0,27.982372283935547,0.0,-9.783665433360512e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,0.0001122888425015,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790283203125,0.0,0.0,0.0001182459745905,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3764953613281,0.0,0.0,8.73363169375807e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.380615234375,0.0,0.0,0.0001182457708637,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0005609004874713,285.3217468261719,294.1499938964844,301.1449890136719,297.4478759765625,300.4512634277344,301.15771484375,285.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196495257318,2.8842915611448933e-08,0.0011964663863182,-0.0744288563728332,0.0,0.0,0.0,-0.0191113986074924,60.0,27.88862419128418,0.0,-9.760702113226216e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.000112008267024,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.0001179505125037,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,8.711808186490089e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0001179503087769,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0005594990216195,285.3147888183594,294.1499938964844,301.1297912597656,297.43389892578125,300.4654846191406,301.1419677734375,285.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935048969462,2.8493122528061576e-08,0.0011934763751924,-0.0735195875167846,0.0,0.0,0.0,-0.0189379975199699,60.0,27.702356338500977,0.0,-9.711968118608638e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,0.000112008267024,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.0001179505125037,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,8.711808186490089e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,0.0001179503087769,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728942871094,0.0,0.0,0.0005594990216195,285.3147888183594,294.1499938964844,301.1297912597656,297.43389892578125,300.4654846191406,301.1419677734375,285.4734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935048969462,2.8493122528061576e-08,0.0011934763751924,-0.0735195875167846,0.0,0.0,0.0,-0.0189379975199699,60.0,27.702356338500977,0.0,-9.711968118608638e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3690490722656,0.0,0.0,0.0001117401916417,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001176682126242,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,8.690957474755123e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699951171875,0.0,0.0,0.0001176680088974,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680419921875,0.0,0.0,0.0005581600125879,285.3089599609375,294.1499938964844,301.1171264648437,297.4222106933594,300.4775085449219,301.1287841796875,285.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190647482872,2.8158918752296813e-08,0.0011906193103641,-0.0726506784558296,0.0,0.0,0.0,-0.0187723208218812,60.0,27.539100646972656,0.0,-9.665519229429265e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0001117010397138,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677673339844,0.0,0.0,0.0001176269797724,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,8.687911758897826e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,0.0001176267760456,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.0005579644930548,285.3081970214844,294.1499938964844,301.1154479980469,297.420654296875,300.4791259765625,301.1270446777344,285.5001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902303667739,2.8110111571777452e-08,0.001190202194266,-0.0725237727165222,0.0,0.0,0.0,-0.0187481269240379,60.0,27.51672744750977,0.0,-9.658744914986529e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0001113588514272,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001172666306956,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,8.661296305945143e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,0.0001172664342448,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0005562552250921,285.3019104003906,294.1499938964844,301.1018371582031,297.4081115722656,300.4921569824219,301.1129455566406,285.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865828419104,2.7683535464007043e-08,0.0011865552514791,-0.0714144334197044,0.0,0.0,0.0,-0.0185366570949554,60.0,27.329944610595703,0.0,-9.599639838597797e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36309814453125,0.0,0.0,0.0001113588514272,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,0.0001172666306956,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3600769042969,0.0,0.0,8.661296305945143e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,0.0001172664342448,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3620910644531,0.0,0.0,0.0005562552250921,285.3019104003906,294.1499938964844,301.1018371582031,297.4081115722656,300.4921569824219,301.1129455566406,285.5263366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865828419104,2.7683535464007043e-08,0.0011865552514791,-0.0714144334197044,0.0,0.0,0.0,-0.0185366570949554,60.0,27.329944610595703,0.0,-9.599639838597797e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.000110982255137,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0001168700546259,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,8.632004755781963e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.000116869858175,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.000554374186322,285.2958984375,294.1499938964844,301.0888977050781,297.39617919921875,300.5047302246094,301.0995483398437,285.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825691908597,2.7214092312988214e-08,0.0011825419496744,-0.0701933205127716,0.0,0.0,0.0,-0.0183039382100105,60.0,27.14069938659668,0.0,-9.534804945587896e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.000110982255137,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3573913574219,0.0,0.0,0.0001168700546259,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,8.632004755781963e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35888671875,0.0,0.0,0.000116869858175,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.35699462890625,0.0,0.0,0.000554374186322,285.2958984375,294.1499938964844,301.0888977050781,297.39617919921875,300.5047302246094,301.0995483398437,285.5521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825691908597,2.7214092312988214e-08,0.0011825419496744,-0.0701933205127716,0.0,0.0,0.0,-0.0183039382100105,60.0,27.14069938659668,0.0,-9.534804945587896e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554992675781,0.0,0.0,0.000110782952106,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3549194335937,0.0,0.0,0.0001166601723525,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,8.616502600489184e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564147949219,0.0,0.0,0.0001166599831776,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35455322265625,0.0,0.0,0.0005533786606974,285.29302978515625,294.1499938964844,301.0826721191406,297.39044189453125,300.5107727050781,301.0931091308594,285.5649719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804450768977,2.6965654598143374e-08,0.001180418068543,-0.0695469677448272,0.0,0.0,0.0,-0.0181807801127433,60.0,27.04522705078125,0.0,-9.500581654720008e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35308837890625,0.0,0.0,0.0001105781193473,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525085449219,0.0,0.0,0.0001164444693131,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35015869140625,0.0,0.0,8.600570436101407e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539733886719,0.0,0.0,0.0001164442801382,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0005523555446416,285.2902526855469,294.1499938964844,301.0765991210937,297.38482666015625,300.5167236328125,301.0868530273437,285.5776062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782620567828,2.67103263951185e-08,0.0011782352812588,-0.0688825920224189,0.0,0.0,0.0,-0.0180542040616273,60.0,26.94937896728516,0.0,-9.465473738146104e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0001101561792893,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0001160001411335,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,8.567752229282632e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,0.0001159999519586,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,0.0005502479616552,285.284912109375,294.1499938964844,301.0648193359375,297.3739624023437,300.5281982421875,301.0747985839844,285.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737650493159,2.6184384438465723e-08,0.0011737388558685,-0.0675137937068939,0.0,0.0,0.0,-0.0177934765815734,60.0,26.75716781616211,0.0,-9.393360045351072e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484191894531,0.0,0.0,0.0001101561792893,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0001160001411335,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,8.567752229282632e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,0.0001159999519586,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34747314453125,0.0,0.0,0.0005502479616552,285.284912109375,294.1499938964844,301.0648193359375,297.3739624023437,300.5281982421875,301.0747985839844,285.6026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737650493159,2.6184384438465723e-08,0.0011737388558685,-0.0675137937068939,0.0,0.0,0.0,-0.0177934765815734,60.0,26.75716781616211,0.0,-9.393360045351072e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.000109727428935,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001155486388597,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,8.534404332749546e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,0.0001155484569608,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0005481063271872,285.2799377441406,294.1499938964844,301.0534973144531,297.363525390625,300.53912353515625,301.0632629394531,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691955151036,2.564995860154795e-08,0.0011691699037328,-0.0661225318908691,0.0,0.0,0.0,-0.0175285432487726,60.0,26.56572151184082,0.0,-9.320364569020968e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.343994140625,0.0,0.0,0.000109727428935,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34344482421875,0.0,0.0,0.0001155486388597,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3411560058594,0.0,0.0,8.534404332749546e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448791503906,0.0,0.0,0.0001155484569608,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,0.0005481063271872,285.2799377441406,294.1499938964844,301.0534973144531,297.363525390625,300.53912353515625,301.0632629394531,285.6272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691955151036,2.564995860154795e-08,0.0011691699037328,-0.0661225318908691,0.0,0.0,0.0,-0.0175285432487726,60.0,26.56572151184082,0.0,-9.320364569020968e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.0001093048631446,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.000115103648568,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,8.501537377014756e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.000115103466669,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0005459956009872,285.2752685546875,294.1499938964844,301.0425720214844,297.3534240722656,300.5495910644531,301.0521850585937,285.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646919883787,2.5123247482383704e-08,0.0011646668426692,-0.0647509843111038,0.0,0.0,0.0,-0.0172674339264631,60.0,26.37718963623047,0.0,-9.24870136032041e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397827148437,0.0,0.0,0.0001093048631446,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,0.000115103648568,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370056152344,0.0,0.0,8.501537377014756e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.000115103466669,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0005459956009872,285.2752685546875,294.1499938964844,301.0425720214844,297.3534240722656,300.5495910644531,301.0521850585937,285.65155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646919883787,2.5123247482383704e-08,0.0011646668426692,-0.0647509843111038,0.0,0.0,0.0,-0.0172674339264631,60.0,26.37718963623047,0.0,-9.24870136032041e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0001089011129806,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001146784707088,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,8.470133616356179e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001146782960859,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.0005439788801595,285.2709350585937,294.1499938964844,301.0319519042969,297.3436584472656,300.5595397949219,301.0414733886719,285.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603888124227,2.4619987826213225e-08,0.0011603641323745,-0.063440166413784,0.0,0.0,0.0,-0.0170179493725299,60.0,26.1938533782959,0.0,-9.1804864155165e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358154296875,0.0,0.0,0.0001089011129806,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.0001146784707088,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,8.470133616356179e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.336669921875,0.0,0.0,0.0001146782960859,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.0005439788801595,285.2709350585937,294.1499938964844,301.0319519042969,297.3436584472656,300.5595397949219,301.0414733886719,285.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603888124227,2.4619987826213225e-08,0.0011603641323745,-0.063440166413784,0.0,0.0,0.0,-0.0170179493725299,60.0,26.1938533782959,0.0,-9.1804864155165e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3339233398437,0.0,0.0,0.0001087105192709,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.000114477770694,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,8.455309580313042e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.000114477596071,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330383300781,0.0,0.0,0.0005430268938653,285.2689208984375,294.1499938964844,301.0267333984375,297.3388671875,300.5643615722656,301.0362243652344,285.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583574814721,2.4382426744296023e-08,0.0011583330342546,-0.0628212913870811,0.0,0.0,0.0,-0.0169001817703247,60.0,26.10501289367676,0.0,-9.148374147116557e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001085285693989,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33154296875,0.0,0.0,0.0001142861656262,299.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293762207031,0.0,0.0,8.441157115157694e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,0.0001142859910032,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,0.0005421180394478,285.2669677734375,294.1499938964844,301.0216064453125,297.3341064453125,300.56903076171875,301.03106689453125,285.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564182350412,2.4155632161182442e-08,0.0011563940206542,-0.0622304007411003,0.0,0.0,0.0,-0.0167877506464719,60.0,26.01824760437012,0.0,-9.117768939859161e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001081991649698,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,0.000113939277071,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,8.415535558015108e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.000113939102448,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0005404726834967,285.2633056640625,294.1499938964844,301.01141357421875,297.32470703125,300.5780639648437,301.0208740234375,285.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529071489349,2.374502727775507e-08,0.0011528834002092,-0.0611604489386081,0.0,0.0,0.0,-0.0165841989219188,60.0,25.8520622253418,0.0,-9.062490136102497e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,0.0001081991649698,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280639648437,0.0,0.0,0.000113939277071,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,8.415535558015108e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.000113939102448,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277282714844,0.0,0.0,0.0005404726834967,285.2633056640625,294.1499938964844,301.01141357421875,297.32470703125,300.5780639648437,301.0208740234375,285.7222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529071489349,2.374502727775507e-08,0.0011528834002092,-0.0611604489386081,0.0,0.0,0.0,-0.0165841989219188,60.0,25.8520622253418,0.0,-9.062490136102497e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,0.00010793065303,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,0.0001136565188062,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3227844238281,0.0,0.0,8.394650649279356e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,0.0001136563441832,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245849609375,0.0,0.0,0.0005391315207816,285.26007080078125,294.1499938964844,301.0017395019531,297.3157958984375,300.5863647460937,301.01123046875,285.7442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500448454171,2.3410324345718443e-08,0.0011500214459374,-0.0602881237864494,0.0,0.0,0.0,-0.0164182726293802,60.0,25.703310012817383,0.0,-9.017553281864821e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.00010792069952,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001136460341513,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,8.393876487389207e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001136458668042,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,0.0005390817532315,285.25994873046875,294.1499938964844,301.0013427734375,297.3154296875,300.5867004394531,301.0108337402344,285.74517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499386746436,2.3397914716838383e-08,0.0011499152751639,-0.0602557808160781,0.0,0.0,0.0,-0.0164121203124523,60.0,25.69734001159668,0.0,-9.015889901320406e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001077044435078,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001134182966779,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,8.377055928576738e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0001134181293309,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.000538001593668,285.2569274902344,294.1499938964844,300.9913024902344,297.30615234375,300.5948791503906,301.0008544921875,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476334184408,2.312832059203629e-08,0.0011476102517917,-0.0595530457794666,0.0,0.0,0.0,-0.0162784717977046,60.0,25.55566596984864,0.0,-8.979779408946342e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001077044435078,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217163085937,0.0,0.0,0.0001134182966779,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31964111328125,0.0,0.0,8.377055928576738e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0001134181293309,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214111328125,0.0,0.0,0.000538001593668,285.2569274902344,294.1499938964844,300.9913024902344,297.30615234375,300.5948791503906,301.0008544921875,285.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476334184408,2.312832059203629e-08,0.0011476102517917,-0.0595530457794666,0.0,0.0,0.0,-0.0162784717977046,60.0,25.55566596984864,0.0,-8.979779408946342e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0001075531108654,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001132589386543,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,8.365285611944273e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001132587713073,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.000537245767191,285.2541809082031,294.1499938964844,300.981201171875,297.2968444824219,300.6026916503906,300.9908447265625,285.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460197856649,2.2939648403053083e-08,0.0011459968518465,-0.0590611919760704,0.0,0.0,0.0,-0.016184939071536,60.0,25.428373336791992,0.0,-8.954550168027708e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0001075531108654,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001132589386543,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168334960937,0.0,0.0,8.365285611944273e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,0.0001132587713073,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,0.000537245767191,285.2541809082031,294.1499938964844,300.981201171875,297.2968444824219,300.6026916503906,300.9908447265625,285.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460197856649,2.2939648403053083e-08,0.0011459968518465,-0.0590611919760704,0.0,0.0,0.0,-0.016184939071536,60.0,25.428373336791992,0.0,-8.954550168027708e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180847167969,0.0,0.0,0.0001075144173228,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.0001132181860157,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,8.362274820683524e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0001132180186687,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172607421875,0.0,0.0,0.0005370524595491,285.25299072265625,294.1499938964844,300.97613525390625,297.29217529296875,300.6063842773437,300.9858093261719,285.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456079082563,2.2891375905942368e-08,0.0011455849744379,-0.0589353442192077,0.0,0.0,0.0,-0.0161610133945941,60.0,25.3725814819336,0.0,-8.94810128215795e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,0.0001074828251148,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001131849203375,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,8.359817729797214e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175964355469,0.0,0.0,0.0001131847602664,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31597900390625,0.0,0.0,0.000536894716788,285.2518005371094,294.1499938964844,300.97100830078125,297.2874450683594,300.6100769042969,300.98077392578125,285.8121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452719336375,2.285196742946028e-08,0.0011452491162344,-0.0588326007127761,0.0,0.0,0.0,-0.0161414816975593,60.0,25.318374633789062,0.0,-8.94283758157144e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0001074926040018,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0001131952085415,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,8.360577339772135e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001131950484705,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0005369436112232,285.24969482421875,294.1499938964844,300.96063232421875,297.27789306640625,300.6170654296875,300.9705505371094,285.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453728657215,2.286405020868188e-08,0.0011453500483185,-0.0588641054928302,0.0,0.0,0.0,-0.0161474589258432,60.0,25.22456169128418,0.0,-8.944451934667087e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0001074926040018,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,0.0001131952085415,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,8.360577339772135e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.315185546875,0.0,0.0,0.0001131950484705,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135986328125,0.0,0.0,0.0005369436112232,285.24969482421875,294.1499938964844,300.96063232421875,297.27789306640625,300.6170654296875,300.9705505371094,285.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453728657215,2.286405020868188e-08,0.0011453500483185,-0.0588641054928302,0.0,0.0,0.0,-0.0161474589258432,60.0,25.22456169128418,0.0,-8.944451934667087e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
