time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0001075835461961,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001132909746957,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,8.367650298168883e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0001132908146246,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0005373979220166,285.2479248046875,294.1499938964844,300.95001220703125,297.2680969238281,300.62371826171875,300.96026611328125,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463410919532,2.297728940447996e-08,0.0011463180417194,-0.0591593272984027,0.0,0.0,0.0,-0.0162035953253507,60.0,25.14842414855957,0.0,-8.95958081059689e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,0.0001075835461961,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001132909746957,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,8.367650298168883e-05,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31298828125,0.0,0.0,0.0001132908146246,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114318847656,0.0,0.0,0.0005373979220166,285.2479248046875,294.1499938964844,300.95001220703125,297.2680969238281,300.62371826171875,300.96026611328125,285.8554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463410919532,2.297728940447996e-08,0.0011463180417194,-0.0591593272984027,0.0,0.0,0.0,-0.0162035953253507,60.0,25.14842414855957,0.0,-8.95958081059689e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.000107730666059,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0001134458943852,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,8.379092469112948e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0001134457343141,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.000538132910151,285.24639892578125,294.1499938964844,300.9402770996094,297.2591247558594,300.63006591796875,300.9502868652344,285.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479074601083,2.316052949424829e-08,0.0011478842934593,-0.0596370100975036,0.0,0.0,0.0,-0.0162944328039884,60.0,25.087034225463867,0.0,-8.984089561181464e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,0.000107730666059,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0001134458943852,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,8.379092469112948e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3110046386719,0.0,0.0,0.0001134457343141,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.000538132910151,285.24639892578125,294.1499938964844,300.9402770996094,297.2591247558594,300.63006591796875,300.9502868652344,285.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479074601083,2.316052949424829e-08,0.0011478842934593,-0.0596370100975036,0.0,0.0,0.0,-0.0162944328039884,60.0,25.087034225463867,0.0,-8.984089561181464e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0001079075518646,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001136321516241,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,8.392849849769846e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.000113631998829,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0005390165024437,285.24517822265625,294.1499938964844,300.9326477050781,297.2520751953125,300.6360778808594,300.9414367675781,285.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497916420921,2.3380861691180144e-08,0.0011497682426124,-0.0602113343775272,0.0,0.0,0.0,-0.0164036601781845,60.0,25.039663314819336,0.0,-9.01360337479673e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0001079075518646,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0001136321516241,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,8.392849849769846e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,0.000113631998829,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0005390165024437,285.24517822265625,294.1499938964844,300.9326477050781,297.2520751953125,300.6360778808594,300.9414367675781,285.8977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497916420921,2.3380861691180144e-08,0.0011497682426124,-0.0602113343775272,0.0,0.0,0.0,-0.0164036601781845,60.0,25.039663314819336,0.0,-9.01360337479673e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,0.0001080068832379,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0001137367580668,299.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053283691406,0.0,0.0,8.400575461564586e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001137366052716,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0005395127227529,285.2447204589844,294.1499938964844,300.9295349121094,297.24920654296875,300.63897705078125,300.93780517578125,285.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508507886901,2.3504608037683283e-08,0.0011508272727951,-0.0605338662862777,0.0,0.0,0.0,-0.0164650119841098,60.0,25.021419525146484,0.0,-9.03020094256135e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.000108107808046,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,0.0001138430379796,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,8.408424764638767e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0001138428851845,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3061828613281,0.0,0.0,0.0005400169175118,285.2442626953125,294.1499938964844,300.9268798828125,297.24676513671875,300.6418762207031,300.934326171875,285.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519262334331,2.3630331469348675e-08,0.0011519026011228,-0.0608615353703498,0.0,0.0,0.0,-0.0165273398160934,60.0,25.00409507751465,0.0,-9.04707846416386e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001083231982192,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0001140698441304,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,8.425176929449663e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0001140696986112,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0005410928861238,285.2435607910156,294.1499938964844,300.9228820800781,297.2431030273437,300.64752197265625,300.9285583496094,285.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542188003659,2.3898651946296933e-08,0.0011541949352249,-0.0615607872605323,0.0,0.0,0.0,-0.0166603457182645,60.0,24.976417541503903,0.0,-9.0831527188584e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001083231982192,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3051147460937,0.0,0.0,0.0001140698441304,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,8.425176929449663e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0001140696986112,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0005410928861238,285.2435607910156,294.1499938964844,300.9228820800781,297.2431030273437,300.64752197265625,300.9285583496094,285.9393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542188003659,2.3898651946296933e-08,0.0011541949352249,-0.0615607872605323,0.0,0.0,0.0,-0.0166603457182645,60.0,24.976417541503903,0.0,-9.0831527188584e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001085632466129,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0001143226254498,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,8.443847036687657e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001143224726547,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0005422919639386,285.2434997558594,294.1499938964844,300.9205017089844,297.24090576171875,300.65289306640625,300.92596435546875,285.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567760957404,2.4197699843853115e-08,0.0011567518813535,-0.0623400099575519,0.0,0.0,0.0,-0.0168085973709821,60.0,24.96508979797364,0.0,-9.12344191306147e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001085632466129,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0001143226254498,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023681640625,0.0,0.0,8.443847036687657e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001143224726547,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0005422919639386,285.2434997558594,294.1499938964844,300.9205017089844,297.24090576171875,300.65289306640625,300.92596435546875,285.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567760957404,2.4197699843853115e-08,0.0011567518813535,-0.0623400099575519,0.0,0.0,0.0,-0.0168085973709821,60.0,24.96508979797364,0.0,-9.12344191306147e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001088002027245,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001145721398643,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,8.462276309728622e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001145719943451,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0005434756749309,285.2434997558594,294.1499938964844,300.9195861816406,297.24005126953125,300.65826416015625,300.9233703613281,285.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592992814257,2.449289482342465e-08,0.0011592748342081,-0.0631090849637985,0.0,0.0,0.0,-0.016954930499196,60.0,24.953872680664062,0.0,-9.163299807823932e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001088002027245,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0001145721398643,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.301513671875,0.0,0.0,8.462276309728622e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,0.0001145719943451,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30303955078125,0.0,0.0,0.0005434756749309,285.2434997558594,294.1499938964844,300.9195861816406,297.24005126953125,300.65826416015625,300.9233703613281,285.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592992814257,2.449289482342465e-08,0.0011592748342081,-0.0631090849637985,0.0,0.0,0.0,-0.016954930499196,60.0,24.953872680664062,0.0,-9.163299807823932e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001090513687813,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,0.0001148366281995,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,8.481810800731182e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001148364899563,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0005447303410619,285.243896484375,294.1499938964844,300.91998291015625,297.2403869628906,300.6635131835937,300.9230041503906,285.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619756696745,2.48058089624692e-08,0.001161950873211,-0.0639242082834243,0.0,0.0,0.0,-0.0171100571751594,60.0,24.95235061645508,0.0,-9.205644602161557e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001090513687813,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027648925781,0.0,0.0,0.0001148366281995,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,8.481810800731182e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001148364899563,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,0.0005447303410619,285.243896484375,294.1499938964844,300.91998291015625,297.2403869628906,300.6635131835937,300.9230041503906,285.9999694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619756696745,2.48058089624692e-08,0.001161950873211,-0.0639242082834243,0.0,0.0,0.0,-0.0171100571751594,60.0,24.95235061645508,0.0,-9.205644602161557e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0001091765952878,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001149685049313,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,8.49155112518929e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036499023437,0.0,0.0,0.0001149683594121,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3022766113281,0.0,0.0,0.0005453559570014,285.2441711425781,294.1499938964844,300.9206237792969,297.2409973144531,300.6661376953125,300.923095703125,286.0099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633100220933,2.4961826383673724e-08,0.0011632851092144,-0.0643305703997612,0.0,0.0,0.0,-0.0171874035149812,60.0,24.95274353027344,0.0,-9.226793906691456e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001093022947316,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0001151008691522,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006286621094,0.0,0.0,8.501327101839706e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.000115100723633,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0005459838430397,285.2445373535156,294.1499938964844,300.9215393066406,297.2418212890625,300.6687316894531,300.92364501953125,286.0198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646485654637,2.5118424673564732e-08,0.0011646235361695,-0.0647384226322174,0.0,0.0,0.0,-0.0172650329768657,60.0,24.95466995239257,0.0,-9.248046950460777e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.000109554392111,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001153663324657,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,8.520934352418408e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001153661942225,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0005472431657835,285.2453308105469,294.1499938964844,300.9241027832031,297.24420166015625,300.6739196777344,300.92486572265625,286.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673343833535,2.5432493444554893e-08,0.0011673088883981,-0.0655563026666641,0.0,0.0,0.0,-0.0174207296222448,60.0,24.95884323120117,0.0,-9.2907434634526e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.000109554392111,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001153663324657,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,8.520934352418408e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001153661942225,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0005472431657835,285.2453308105469,294.1499938964844,300.9241027832031,297.24420166015625,300.6739196777344,300.92486572265625,286.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673343833535,2.5432493444554893e-08,0.0011673088883981,-0.0655563026666641,0.0,0.0,0.0,-0.0174207296222448,60.0,24.95884323120117,0.0,-9.2907434634526e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.0001097980639315,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001156229336629,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,8.539886039216071e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,0.0001156227954197,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0005484604043886,285.2464294433594,294.1499938964844,300.9275207519531,297.24737548828125,300.6791076660156,300.9273681640625,286.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169929979369,2.5736074604765242e-08,0.0011699042515829,-0.0663467422127723,0.0,0.0,0.0,-0.0175712238997221,60.0,24.966514587402344,0.0,-9.332107708814877e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.0001097980639315,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0001156229336629,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,8.539886039216071e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,0.0001156227954197,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0005484604043886,285.2464294433594,294.1499938964844,300.9275207519531,297.24737548828125,300.6791076660156,300.9273681640625,286.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169929979369,2.5736074604765242e-08,0.0011699042515829,-0.0663467422127723,0.0,0.0,0.0,-0.0175712238997221,60.0,24.966514587402344,0.0,-9.332107708814877e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.0001100416120607,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001158793966169,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,8.558828267268836e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,0.0001158792583737,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0005496770027093,285.2475891113281,294.1499938964844,300.93170166015625,297.2511901855469,300.6842956542969,300.92999267578125,286.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725258082151,2.6039495892860032e-08,0.0011724998475983,-0.0671366453170776,0.0,0.0,0.0,-0.0177216492593288,60.0,24.974437713623047,0.0,-9.373541587365253e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.0001100416120607,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,0.0001158793966169,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3004455566406,0.0,0.0,8.558828267268836e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,0.0001158792583737,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,0.0005496770027093,285.2475891113281,294.1499938964844,300.93170166015625,297.2511901855469,300.6842956542969,300.92999267578125,286.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725258082151,2.6039495892860032e-08,0.0011724998475983,-0.0671366453170776,0.0,0.0,0.0,-0.0177216492593288,60.0,24.974437713623047,0.0,-9.373541587365253e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001102604146581,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0001161098043667,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,8.57584600453265e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001161096661235,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0005507700261659,285.2491149902344,294.1499938964844,300.9364013671875,297.25555419921875,300.6894836425781,300.9338073730469,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748549295589,2.631208140257968e-08,0.0011748286196962,-0.0678461715579032,0.0,0.0,0.0,-0.0178567711263895,60.0,24.98343276977539,0.0,-9.410843659907189e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,0.0001102604146581,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,0.0001161098043667,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,8.57584600453265e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001161096661235,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,0.0005507700261659,285.2491149902344,294.1499938964844,300.9364013671875,297.25555419921875,300.6894836425781,300.9338073730469,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748549295589,2.631208140257968e-08,0.0011748286196962,-0.0678461715579032,0.0,0.0,0.0,-0.0178567711263895,60.0,24.98343276977539,0.0,-9.410843659907189e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,0.0001103726681321,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0001162280095741,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,8.584576426073909e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.0001162278713309,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023376464844,0.0,0.0,0.0005513307987712,285.2499084472656,294.1499938964844,300.9389343261719,297.25787353515625,300.69207763671875,300.9359130859375,286.1083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760503984987,2.6451930423831985e-08,0.0011760239722207,-0.0682101473212242,0.0,0.0,0.0,-0.0179260969161987,60.0,24.98831367492676,0.0,-9.43000983966158e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0001104742768802,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,0.0001163350025308,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,8.592478843638673e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039245605469,0.0,0.0,0.0001163348715635,298.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0005518383695743,285.2508850097656,294.1499938964844,300.9415588378906,297.2602844238281,300.6947021484375,300.9383544921875,286.1180725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771325953304,2.6578511835850804e-08,0.0011771060526371,-0.0685395747423172,0.0,0.0,0.0,-0.0179888475686311,60.0,24.993013381958008,0.0,-9.44737479358082e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001106789786717,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001165505600511,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,8.60840009409003e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0001165504290838,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0005528609035536,285.2527770996094,294.1499938964844,300.9469909667969,297.2652893066406,300.69989013671875,300.9431457519531,286.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793159646913,2.6833529176428783e-08,0.0011792890727519,-0.069203183054924,0.0,0.0,0.0,-0.0181152839213609,60.0,25.00248146057129,0.0,-9.482405971539265e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,0.0001106789786717,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0001165505600511,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3018493652344,0.0,0.0,8.60840009409003e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.0001165504290838,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0005528609035536,285.2527770996094,294.1499938964844,300.9469909667969,297.2652893066406,300.69989013671875,300.9431457519531,286.137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793159646913,2.6833529176428783e-08,0.0011792890727519,-0.069203183054924,0.0,0.0,0.0,-0.0181152839213609,60.0,25.00248146057129,0.0,-9.482405971539265e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.0001108526994357,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0001167334921774,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,8.621910819783807e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001167333612102,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0005537287215702,285.2550048828125,294.1499938964844,300.9525146484375,297.2704162597656,300.70513916015625,300.9483337402344,286.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811637086793,2.7049933848388722e-08,0.0011811367003247,-0.0697662457823753,0.0,0.0,0.0,-0.0182225499302148,60.0,25.00914764404297,0.0,-9.512184817594973e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,0.0001108526994357,298.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3042907714844,0.0,0.0,0.0001167334921774,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,8.621910819783807e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.0001167333612102,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0005537287215702,285.2550048828125,294.1499938964844,300.9525146484375,297.2704162597656,300.70513916015625,300.9483337402344,286.1566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811637086793,2.7049933848388722e-08,0.0011811367003247,-0.0697662457823753,0.0,0.0,0.0,-0.0182225499302148,60.0,25.00914764404297,0.0,-9.512184817594973e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0001110244120354,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.000116914314276,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,8.63526583998464e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0001169141833088,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0005545865278691,285.2574462890625,294.1499938964844,300.9580383300781,297.2755126953125,300.7103576660156,300.9537048339844,286.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829949216917,2.7263846291702976e-08,0.0011829676805064,-0.0703227594494819,0.0,0.0,0.0,-0.0183286052197217,60.0,25.01485824584961,0.0,-9.541665946244393e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,0.0001110244120354,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,0.000116914314276,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,8.63526583998464e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3062744140625,0.0,0.0,0.0001169141833088,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050537109375,0.0,0.0,0.0005545865278691,285.2574462890625,294.1499938964844,300.9580383300781,297.2755126953125,300.7103576660156,300.9537048339844,286.17584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829949216917,2.7263846291702976e-08,0.0011829676805064,-0.0703227594494819,0.0,0.0,0.0,-0.0183286052197217,60.0,25.01485824584961,0.0,-9.541665946244393e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001111680758185,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0001170655887108,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,8.64643880049698e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0001170654650195,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0005553041701205,285.2601928710937,294.1499938964844,300.9634094238281,297.28045654296875,300.7156066894531,300.95904541015625,286.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184522989206,2.7442796479704163e-08,0.0011844956316053,-0.0707882717251777,0.0,0.0,0.0,-0.0184173062443733,60.0,25.01727104187012,0.0,-9.566364411739414e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,0.0001111680758185,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,0.0001170655887108,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050231933594,0.0,0.0,8.64643880049698e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,0.0001170654650195,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3063049316406,0.0,0.0,0.0005553041701205,285.2601928710937,294.1499938964844,300.9634094238281,297.28045654296875,300.7156066894531,300.95904541015625,286.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184522989206,2.7442796479704163e-08,0.0011844956316053,-0.0707882717251777,0.0,0.0,0.0,-0.0184173062443733,60.0,25.01727104187012,0.0,-9.566364411739414e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,0.0001112401732825,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,0.0001171415133285,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056945800781,0.0,0.0,8.652047108625993e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081970214844,0.0,0.0,0.0001171413896372,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,0.0005556643591262,285.2616577148437,294.1499938964844,300.9659729003906,297.2828063964844,300.7182312011719,300.9616394042969,286.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852903990074,2.7532612634217912e-08,0.0011852629249915,-0.0710218921303749,0.0,0.0,0.0,-0.0184618290513753,60.0,25.01797103881836,0.0,-9.578772619533993e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0001113067701226,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.000117211639008,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3064880371094,0.0,0.0,8.657226135255769e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,0.0001172115153167,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.000555997074116,285.2632141113281,294.1499938964844,300.96844482421875,297.2850952148437,300.7208557128906,300.9641418457031,286.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185999601148,2.7615563169547386e-08,0.0011859720107167,-0.0712376460433006,0.0,0.0,0.0,-0.0185029506683349,60.0,25.01768493652344,0.0,-9.590239358203689e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0001114359038183,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0001173476193798,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,8.667269139550626e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0001173474956885,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0005566421314142,285.26641845703125,294.1499938964844,300.9730224609375,297.289306640625,300.72607421875,300.96893310546875,286.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873765615746,2.777641050499824e-08,0.0011873487383127,-0.0716559812426567,0.0,0.0,0.0,-0.0185826960951089,60.0,25.016206741333008,0.0,-9.61249284614496e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
