time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,0.0001114359038183,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096008300781,0.0,0.0,0.0001173476193798,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30810546875,0.0,0.0,8.667269139550626e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,0.0001173474956885,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30938720703125,0.0,0.0,0.0005566421314142,285.26641845703125,294.1499938964844,300.9730224609375,297.289306640625,300.72607421875,300.96893310546875,286.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873765615746,2.777641050499824e-08,0.0011873487383127,-0.0716559812426567,0.0,0.0,0.0,-0.0185826960951089,60.0,25.016206741333008,0.0,-9.61249284614496e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001115492195822,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001174669450847,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,8.676082507008687e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001174668213934,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0005572082009166,285.2702331542969,294.1499938964844,300.9769592285156,297.2929382324219,300.7312316894531,300.97247314453125,286.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885822750627,2.7917552714029625e-08,0.0011885544518008,-0.0720230415463447,0.0,0.0,0.0,-0.0186526607722044,60.0,25.009519577026367,0.0,-9.632042718976665e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001115492195822,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117370605469,0.0,0.0,0.0001174669450847,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31024169921875,0.0,0.0,8.676082507008687e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,0.0001174668213934,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114929199219,0.0,0.0,0.0005572082009166,285.2702331542969,294.1499938964844,300.9769592285156,297.2929382324219,300.7312316894531,300.97247314453125,286.2515563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885822750627,2.7917552714029625e-08,0.0011885544518008,-0.0720230415463447,0.0,0.0,0.0,-0.0186526607722044,60.0,25.009519577026367,0.0,-9.632042718976665e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0001116677594836,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001175917714135,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,8.685301872901618e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0001175916549982,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0005578004056587,285.2739562988281,294.1499938964844,300.98016357421875,297.2958679199219,300.7363586425781,300.9764099121094,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898478260263,2.8065210599947932e-08,0.0011898197699338,-0.0724070146679878,0.0,0.0,0.0,-0.01872587390244,60.0,25.00479507446289,0.0,-9.652514876279385e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0001116677594836,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,0.0001175917714135,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122863769531,0.0,0.0,8.685301872901618e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0001175916549982,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0005578004056587,285.2739562988281,294.1499938964844,300.98016357421875,297.2958679199219,300.7363586425781,300.9764099121094,286.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898478260263,2.8065210599947932e-08,0.0011898197699338,-0.0724070146679878,0.0,0.0,0.0,-0.01872587390244,60.0,25.00479507446289,0.0,-9.652514876279385e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0001117689898819,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001176983641926,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,8.693174459040165e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0001176982477772,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0005583061138167,285.27813720703125,294.1499938964844,300.982421875,297.2979736328125,300.7413635253906,300.97857666015625,286.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909228051081,2.8191280421197007e-08,0.0011908945161849,-0.0727348253130912,0.0,0.0,0.0,-0.018788356333971,60.0,24.9927978515625,0.0,-9.670011991147477e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164978027344,0.0,0.0,0.0001117689898819,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001176983641926,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.314697265625,0.0,0.0,8.693174459040165e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170471191406,0.0,0.0,0.0001176982477772,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31591796875,0.0,0.0,0.0005583061138167,285.27813720703125,294.1499938964844,300.982421875,297.2979736328125,300.7413635253906,300.97857666015625,286.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909228051081,2.8191280421197007e-08,0.0011908945161849,-0.0727348253130912,0.0,0.0,0.0,-0.018788356333971,60.0,24.9927978515625,0.0,-9.670011991147477e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0001118226136895,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,0.0001177548328996,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158569335937,0.0,0.0,8.697345765540376e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0001177547164843,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.0005585739854723,285.2801513671875,294.1499938964844,300.9831848144531,297.2986755371094,300.743896484375,300.9800109863281,286.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914934730157,2.825807676742897e-08,0.0011914653005078,-0.0729085057973861,0.0,0.0,0.0,-0.0188214685767889,60.0,24.987993240356445,0.0,-9.67928883710556e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188781738281,0.0,0.0,0.0001118707878049,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31854248046875,0.0,0.0,0.0001178055608761,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171081542969,0.0,0.0,8.70109215611592e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,0.0001178054444608,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0005588146159425,285.28228759765625,294.1499938964844,300.983642578125,297.2991027832031,300.74639892578125,300.9808044433594,286.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920062825083,2.8318069666966052e-08,0.0011919778771698,-0.0730644837021827,0.0,0.0,0.0,-0.0188512075692415,60.0,24.98079490661621,0.0,-9.687624924481497e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0001119635417126,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0001179032333311,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,8.708306268090382e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0001179031169158,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.000559278007131,285.28668212890625,294.1499938964844,300.983642578125,297.2991027832031,300.7513122558594,300.9819030761719,286.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929955799132,2.843359503401644e-08,0.0011929671745747,-0.0733648315072059,0.0,0.0,0.0,-0.0189084857702255,60.0,24.96468734741211,0.0,-9.703686743023354e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,0.0001119635417126,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3210754394531,0.0,0.0,0.0001179032333311,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,8.708306268090382e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0001179031169158,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.000559278007131,285.28668212890625,294.1499938964844,300.983642578125,297.2991027832031,300.7513122558594,300.9819030761719,286.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929955799132,2.843359503401644e-08,0.0011929671745747,-0.0733648315072059,0.0,0.0,0.0,-0.0189084857702255,60.0,24.96468734741211,0.0,-9.703686743023354e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0001120435699704,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0001179875034722,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,8.714529394637793e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001179873870569,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0005596778355538,285.2914123535156,294.1499938964844,300.9822998046875,297.2978515625,300.7559814453125,300.9809875488281,286.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938468087464,2.8533252205420467e-08,0.0011938182869926,-0.0736239105463028,0.0,0.0,0.0,-0.0189578849822282,60.0,24.941909790039062,0.0,-9.717552984511713e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0001120435699704,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,0.0001179875034722,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,8.714529394637793e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001179873870569,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32373046875,0.0,0.0,0.0005596778355538,285.2914123535156,294.1499938964844,300.9822998046875,297.2978515625,300.7559814453125,300.9809875488281,286.34490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938468087464,2.8533252205420467e-08,0.0011938182869926,-0.0736239105463028,0.0,0.0,0.0,-0.0189578849822282,60.0,24.941909790039062,0.0,-9.717552984511713e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0001121230307035,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001180711769848,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,8.720709593035281e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001180710678454,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0005600748118013,285.296142578125,294.1499938964844,300.9794311523437,297.29522705078125,300.7606506347656,300.9799499511719,286.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946948943659,2.8632211268586616e-08,0.0011946662561967,-0.0738811567425727,0.0,0.0,0.0,-0.0190069507807493,60.0,24.91891860961914,0.0,-9.731331118700837e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271484375,0.0,0.0,0.0001121230307035,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001180711769848,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.325439453125,0.0,0.0,8.720709593035281e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276672363281,0.0,0.0,0.0001180710678454,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,0.0005600748118013,285.296142578125,294.1499938964844,300.9794311523437,297.29522705078125,300.7606506347656,300.9799499511719,286.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946948943659,2.8632211268586616e-08,0.0011946662561967,-0.0738811567425727,0.0,0.0,0.0,-0.0190069507807493,60.0,24.91891860961914,0.0,-9.731331118700837e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0001121821042033,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0001181333791464,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,8.725304360268638e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.000118133270007,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.0005603699246421,285.30133056640625,294.1499938964844,300.9749450683594,297.29107666015625,300.764892578125,300.975830078125,286.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195321790874,2.8705759547165144e-08,0.0011952931527048,-0.0740723460912704,0.0,0.0,0.0,-0.0190434027463197,60.0,24.88508033752441,0.0,-9.741578566035969e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0001121821042033,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0001181333791464,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,8.725304360268638e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.000118133270007,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,0.0005603699246421,285.30133056640625,294.1499938964844,300.9749450683594,297.29107666015625,300.764892578125,300.975830078125,286.3819274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195321790874,2.8705759547165144e-08,0.0011952931527048,-0.0740723460912704,0.0,0.0,0.0,-0.0190434027463197,60.0,24.88508033752441,0.0,-9.741578566035969e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,0.0001122129615396,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3316345214844,0.0,0.0,0.0001181658735731,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,8.727703971089795e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,0.0001181657644337,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0005605240585282,285.3039245605469,294.1499938964844,300.9720153808594,297.28839111328125,300.7670288085937,300.9737548828125,286.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956497328355,2.8744176816530853e-08,0.001195620978251,-0.074172206223011,0.0,0.0,0.0,-0.0190624445676803,60.0,24.868282318115234,0.0,-9.746933216092657e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0001122387111536,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0001181929910671,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,8.729706314625219e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33416748046875,0.0,0.0,0.0001181928819278,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0005606526974588,285.3065795898437,294.1499938964844,300.9686279296875,297.2852478027344,300.7690734863281,300.9709167480469,286.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959236580878,2.8776231175697844e-08,0.0011958949035033,-0.0742555260658264,0.0,0.0,0.0,-0.0190783347934484,60.0,24.848865509033203,0.0,-9.751402529900589e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001122852045227,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.00011824194371,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,8.733321737963706e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0001182418345706,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.0005608850042335,285.31201171875,294.1499938964844,300.9603576660156,297.27764892578125,300.77301025390625,300.9643859863281,286.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196420402266,2.8834101328811812e-08,0.0011963915312662,-0.0744059458374977,0.0,0.0,0.0,-0.0191070325672626,60.0,24.80726432800293,0.0,-9.759472874293353e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0001122852045227,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,0.00011824194371,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,8.733321737963706e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33758544921875,0.0,0.0,0.0001182418345706,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,0.0005608850042335,285.31201171875,294.1499938964844,300.9603576660156,297.27764892578125,300.77301025390625,300.9643859863281,286.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196420402266,2.8834101328811812e-08,0.0011963915312662,-0.0744059458374977,0.0,0.0,0.0,-0.0191070325672626,60.0,24.80726432800293,0.0,-9.759472874293353e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0001123148831538,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,0.0001182731939479,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,8.735630399314687e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0001182730920845,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0005610333173535,285.3178405761719,294.1499938964844,300.95001220703125,297.2680969238281,300.7763671875,300.9540710449219,286.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967349564656,2.8871026458432425e-08,0.0011967060854658,-0.0745019242167472,0.0,0.0,0.0,-0.0191253311932086,60.0,24.757539749145508,0.0,-9.764624309127613e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0001123148831538,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,0.0001182731939479,298.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3392333984375,0.0,0.0,8.735630399314687e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,0.0001182730920845,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,0.0005610333173535,285.3178405761719,294.1499938964844,300.95001220703125,297.2680969238281,300.7763671875,300.9540710449219,286.4371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967349564656,2.8871026458432425e-08,0.0011967060854658,-0.0745019242167472,0.0,0.0,0.0,-0.0191253311932086,60.0,24.757539749145508,0.0,-9.764624309127613e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001123441907111,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0001183040512842,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,8.737909229239449e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.0001183039494208,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0005611797096207,285.3236389160156,294.1499938964844,300.9363098144531,297.2593994140625,300.7796936035156,300.94354248046875,286.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970488121733,2.8907484406204282e-08,0.0011970199411734,-0.0745966732501983,0.0,0.0,0.0,-0.0191434156149625,60.0,24.707748413085938,0.0,-9.769711084572918e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,0.0001123441907111,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442687988281,0.0,0.0,0.0001183040512842,298.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.343017578125,0.0,0.0,8.737909229239449e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450622558594,0.0,0.0,0.0001183039494208,298.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0005611797096207,285.3236389160156,294.1499938964844,300.9363098144531,297.2593994140625,300.7796936035156,300.94354248046875,286.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970488121733,2.8907484406204282e-08,0.0011970199411734,-0.0745966732501983,0.0,0.0,0.0,-0.0191434156149625,60.0,24.707748413085938,0.0,-9.769711084572918e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0001123597103287,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.000118320393085,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,8.73911558301188e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001183202912216,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.0005612573004327,285.3299560546875,294.1499938964844,300.9183044433594,297.2543334960937,300.78173828125,300.9250183105469,286.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972114443778,2.8926759654268608e-08,0.0011971824569627,-0.0746467784047126,0.0,0.0,0.0,-0.0191529598087072,60.0,24.66582679748535,0.0,-9.772401909913245e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3487854003906,0.0,0.0,0.0001123597103287,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3484802246094,0.0,0.0,0.000118320393085,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,8.73911558301188e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,0.0001183202912216,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3482666015625,0.0,0.0,0.0005612573004327,285.3299560546875,294.1499938964844,300.9183044433594,297.2543334960937,300.78173828125,300.9250183105469,286.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972114443778,2.8926759654268608e-08,0.0011971824569627,-0.0746467784047126,0.0,0.0,0.0,-0.0191529598087072,60.0,24.66582679748535,0.0,-9.772401909913245e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001123690381064,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505249023437,0.0,0.0,0.0001183302083518,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,8.739840995986015e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,0.0001183301064884,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,0.0005613038665615,285.3330383300781,294.1499938964844,300.90777587890625,297.2530822753906,300.7829284667969,300.9165344238281,286.4828796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973098153248,2.8938345053575176e-08,0.001197280944325,-0.0746768862009048,0.0,0.0,0.0,-0.0191587004810571,60.0,24.64338111877441,0.0,-9.774019105179833e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529357910156,0.0,0.0,0.0001123760157497,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,0.000118337557069,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,8.740383054828271e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0001183374552056,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524475097656,0.0,0.0,0.000561338791158,285.33624267578125,294.1499938964844,300.89630126953125,297.2525939941406,300.7839050292969,300.9065246582031,286.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973839718848,2.894700834588093e-08,0.0011973549844697,-0.0746994018554687,0.0,0.0,0.0,-0.0191629957407712,60.0,24.623071670532227,0.0,-9.775228448916097e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0001123872571042,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.000118349395052,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,8.741257624933496e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.0001183493004646,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,0.0005613950197584,285.3426818847656,294.1499938964844,300.87060546875,297.2538146972656,300.78546142578125,300.8844909667969,286.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960963405211263e-08,0.0011974753579124,-0.0747356712818145,0.0,0.0,0.0,-0.0191699191927909,60.0,24.58570098876953,0.0,-9.77717675709755e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572692871094,0.0,0.0,0.0001123872571042,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,0.000118349395052,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3557434082031,0.0,0.0,8.741257624933496e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,0.0001183493004646,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567810058594,0.0,0.0,0.0005613950197584,285.3426818847656,294.1499938964844,300.87060546875,297.2538146972656,300.78546142578125,300.8844909667969,286.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960963405211263e-08,0.0011974753579124,-0.0747356712818145,0.0,0.0,0.0,-0.0191699191927909,60.0,24.58570098876953,0.0,-9.77717675709755e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0001123932015616,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0001183556523756,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,8.741718920646235e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0001183555505122,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.0005614247056655,285.3493957519531,294.1499938964844,300.8414611816406,297.2577514648437,300.78619384765625,300.8578491210937,286.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975667439401,2.8968301535314825e-08,0.0011975377565249,-0.0747547447681427,0.0,0.0,0.0,-0.0191735550761222,60.0,24.55590057373047,0.0,-9.778201359722517e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617858886719,0.0,0.0,0.0001123932015616,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614807128906,0.0,0.0,0.0001183556523756,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,8.741718920646235e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0001183555505122,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.0005614247056655,285.3493957519531,294.1499938964844,300.8414611816406,297.2577514648437,300.78619384765625,300.8578491210937,286.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975667439401,2.8968301535314825e-08,0.0011975377565249,-0.0747547447681427,0.0,0.0,0.0,-0.0191735550761222,60.0,24.55590057373047,0.0,-9.778201359722517e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.0001123963811551,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0001183589920401,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,8.741966303205118e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001183588974527,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0005614405963569,285.35626220703125,294.1499938964844,300.8092041015625,297.2640991210937,300.78631591796875,300.8285522460937,286.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976002715528,2.8972204191290984e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754903644323,60.0,24.53036499023437,0.0,-9.778746346000845e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.0001123963811551,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,0.0001183589920401,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,8.741966303205118e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0001183588974527,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0005614405963569,285.35626220703125,294.1499938964844,300.8092041015625,297.2640991210937,300.78631591796875,300.8285522460937,286.5465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976002715528,2.8972204191290984e-08,0.0011975712841376,-0.0747648850083351,0.0,0.0,0.0,-0.0191754903644323,60.0,24.53036499023437,0.0,-9.778746346000845e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0001123957772506,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001183583590318,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,8.741919009480625e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0001183582644443,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,0.0005614376859739,285.36334228515625,294.1499938964844,300.77410888671875,297.27252197265625,300.7855529785156,300.7956848144531,286.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971394172572218e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.51078224182129,0.0,-9.77863336970586e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3713073730469,0.0,0.0,0.0001123957772506,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3710327148437,0.0,0.0,0.0001183583590318,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,8.741919009480625e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717346191406,0.0,0.0,0.0001183582644443,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.370849609375,0.0,0.0,0.0005614376859739,285.36334228515625,294.1499938964844,300.77410888671875,297.27252197265625,300.7855529785156,300.7956848144531,286.56463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971394172572218e-08,0.001197564182803,-0.0747627839446067,0.0,0.0,0.0,-0.0191750880330801,60.0,24.51078224182129,0.0,-9.77863336970586e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,0.0001123943075072,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37353515625,0.0,0.0,0.0001183568092528,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,8.741804776946083e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,0.0001183567146654,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0005614303518086,285.366943359375,294.1499938964844,300.75555419921875,297.27740478515625,300.7847900390625,300.7780456542969,286.5736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975767556577,2.8969532550604533e-08,0.0011975477682426,-0.0747579485177993,0.0,0.0,0.0,-0.0191741622984409,60.0,24.50291633605957,0.0,-9.77837331106457e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,0.0001123923429986,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,0.0001183547428809,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,8.741651254240423e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37677001953125,0.0,0.0,0.0001183546482934,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758850097656,0.0,0.0,0.0005614205147139,285.37060546875,294.1499938964844,300.7364501953125,297.28271484375,300.78387451171875,300.7599182128906,286.5827331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975554516538,2.8967052756456724e-08,0.001197526580654,-0.074751503765583,0.0,0.0,0.0,-0.0191729329526424,60.0,24.49585723876953,0.0,-9.778027276752257e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
