time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001123870388255,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0001183491549454,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,8.741238707443699e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.000118349060358,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,0.0005613940884359,285.3780212402344,294.1499938964844,300.696533203125,297.2943725585937,300.7815856933594,300.7224426269531,286.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.48361015319824,0.0,-9.777095755225673e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815002441406,0.0,0.0,0.0001123870388255,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,0.0001183491549454,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3800964355469,0.0,0.0,8.741238707443699e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819274902344,0.0,0.0,0.000118349060358,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,0.0005613940884359,285.3780212402344,294.1499938964844,300.696533203125,297.2943725585937,300.7815856933594,300.7224426269531,286.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974992230534,2.896038608923845e-08,0.0011974702356383,-0.0747341737151146,0.0,0.0,0.0,-0.0191696304827928,60.0,24.48361015319824,0.0,-9.777095755225673e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0001123790134442,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0001183406930067,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,8.740613702684641e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0001183405984193,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,0.0005613539833575,285.3856201171875,294.1499938964844,300.6546325683594,297.3072204589844,300.7782287597656,300.6824035644531,286.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197412610054,2.8950321251386413e-08,0.0011973836226388,-0.0747080147266388,0.0,0.0,0.0,-0.0191646385937929,60.0,24.47527885437012,0.0,-9.775691012237077e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0001123790134442,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0001183406930067,298.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3854675292969,0.0,0.0,8.740613702684641e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38726806640625,0.0,0.0,0.0001183405984193,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3863830566406,0.0,0.0,0.0005613539833575,285.3856201171875,294.1499938964844,300.6546325683594,297.3072204589844,300.7782287597656,300.6824035644531,286.6187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197412610054,2.8950321251386413e-08,0.0011973836226388,-0.0747080147266388,0.0,0.0,0.0,-0.0191646385937929,60.0,24.47527885437012,0.0,-9.775691012237077e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0001123705369536,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0001183317654067,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,8.739954500924796e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0001183316780952,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,0.0005613117245957,285.39324951171875,294.1499938964844,300.6110534667969,297.3209533691406,300.7749328613281,300.642333984375,286.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973222717642,2.893970219020048e-08,0.0011972932843491,-0.0746804103255271,0.0,0.0,0.0,-0.0191593766212463,60.0,24.4665641784668,0.0,-9.774208109547545e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.0001123705369536,298.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39190673828125,0.0,0.0,0.0001183317654067,298.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,8.739954500924796e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,0.0001183316780952,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,0.0005613117245957,285.39324951171875,294.1499938964844,300.6110534667969,297.3209533691406,300.7749328613281,300.642333984375,286.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973222717642,2.893970219020048e-08,0.0011972932843491,-0.0746804103255271,0.0,0.0,0.0,-0.0191593766212463,60.0,24.4665641784668,0.0,-9.774208109547545e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001123591064242,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001183197309728,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,8.739064651308581e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001183196363854,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0005612546228803,285.4010314941406,294.1499938964844,300.56610107421875,297.3352966308594,300.770751953125,300.5992736816406,286.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971998028457,2.8925400741286483e-08,0.0011971709318459,-0.0746432468295097,0.0,0.0,0.0,-0.0191522873938083,60.0,24.460786819458008,0.0,-9.772212195002797e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,0.0001123591064242,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001183197309728,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,8.739064651308581e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0001183196363854,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3972473144531,0.0,0.0,0.0005612546228803,285.4010314941406,294.1499938964844,300.56610107421875,297.3352966308594,300.770751953125,300.5992736816406,286.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971998028457,2.8925400741286483e-08,0.0011971709318459,-0.0746432468295097,0.0,0.0,0.0,-0.0191522873938083,60.0,24.460786819458008,0.0,-9.772212195002797e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001123531546909,298.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40020751953125,0.0,0.0,0.0001183134590974,298.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3991394042969,0.0,0.0,8.738601900404319e-05,298.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,0.0001183133717859,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,0.0005612249369733,285.4049987792969,294.1499938964844,300.5431823730469,297.34259033203125,300.7683410644531,300.5770568847656,286.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971362400799,2.8917957806129383e-08,0.0011971072526648,-0.0746238976716995,0.0,0.0,0.0,-0.0191485974937677,60.0,24.4592342376709,0.0,-9.771173381523113e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033203125,0.0,0.0,0.0001123468900914,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0001183068598038,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,8.738114411244169e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001183067724923,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40289306640625,0.0,0.0,0.0005611936794593,285.40899658203125,294.1499938964844,300.5200500488281,297.3499450683594,300.7657165527344,300.5544738769531,286.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910124072467625e-08,0.0011970403138548,-0.0746035352349281,0.0,0.0,0.0,-0.0191447138786315,60.0,24.45789909362793,0.0,-9.77007985625278e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0001123338442994,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0001182931155199,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,8.73709941515699e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0001182930354843,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0005611285450868,285.4171142578125,294.1499938964844,300.4731750488281,297.3646240234375,300.7597351074219,300.5084228515625,286.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.889380468218405e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.455888748168945,0.0,-9.767802566784668e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091186523437,0.0,0.0,0.0001123338442994,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40887451171875,0.0,0.0,0.0001182931155199,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,8.73709941515699e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0001182930354843,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,0.0005611285450868,285.4171142578125,294.1499938964844,300.4731750488281,297.3646240234375,300.7597351074219,300.5084228515625,286.690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.889380468218405e-08,0.0011969008482992,-0.0745611265301704,0.0,0.0,0.0,-0.0191366244107484,60.0,24.455888748168945,0.0,-9.767802566784668e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0001123204419855,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0001182790001621,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,8.736056770430878e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001182789201266,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0005610616062767,285.4254150390625,294.1499938964844,300.42578125,297.37908935546875,300.7528991699219,300.46160888671875,286.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.887705008447483e-08,0.001196757541038,-0.0745175778865814,0.0,0.0,0.0,-0.0191283170133829,60.0,24.454309463500977,0.0,-9.765464881184017e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0001123204419855,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,0.0001182790001621,298.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,8.736056770430878e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0001182789201266,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146728515625,0.0,0.0,0.0005610616062767,285.4254150390625,294.1499938964844,300.42578125,297.37908935546875,300.7528991699219,300.46160888671875,286.70855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.887705008447483e-08,0.001196757541038,-0.0745175778865814,0.0,0.0,0.0,-0.0191283170133829,60.0,24.454309463500977,0.0,-9.765464881184017e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0001123070032917,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0001182648484245,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,8.73501121532172e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.000118264761113,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0005609944928437,285.4338684082031,294.1499938964844,300.378173828125,297.3930969238281,300.74517822265625,300.4143371582031,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860247525130944e-08,0.0011966138845309,-0.0744739025831222,0.0,0.0,0.0,-0.0191199872642755,60.0,24.45223045349121,0.0,-9.763120090156009e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211730957031,0.0,0.0,0.0001123070032917,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0001182648484245,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.419921875,0.0,0.0,8.73501121532172e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,0.000118264761113,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0005609944928437,285.4338684082031,294.1499938964844,300.378173828125,297.3930969238281,300.74517822265625,300.4143371582031,286.7264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966427555307,2.8860247525130944e-08,0.0011966138845309,-0.0744739025831222,0.0,0.0,0.0,-0.0191199872642755,60.0,24.45223045349121,0.0,-9.763120090156009e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,0.0001122938992921,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,0.0001182510459329,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,8.733991126064211e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001182509658974,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0005609290674328,285.4424743652344,294.1499938964844,300.3305969238281,297.4063720703125,300.7366638183594,300.3669128417969,286.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843864186001162e-08,0.0011964738368988,-0.0744313225150108,0.0,0.0,0.0,-0.0191118661314249,60.0,24.44916725158692,0.0,-9.760834984717805e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42742919921875,0.0,0.0,0.0001122938992921,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271850585937,0.0,0.0,0.0001182510459329,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261779785156,0.0,0.0,8.733991126064211e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42779541015625,0.0,0.0,0.0001182509658974,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4270324707031,0.0,0.0,0.0005609290674328,285.4424743652344,294.1499938964844,300.3305969238281,297.4063720703125,300.7366638183594,300.3669128417969,286.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965027078986,2.8843864186001162e-08,0.0011964738368988,-0.0744313225150108,0.0,0.0,0.0,-0.0191118661314249,60.0,24.44916725158692,0.0,-9.760834984717805e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306030273437,0.0,0.0,0.0001122875110013,298.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,0.0001182443229481,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,8.733494905754924e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0001182442356366,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302062988281,0.0,0.0,0.0005608972278423,285.44683837890625,294.1499938964844,300.30694580078125,297.4126892089844,300.73211669921875,300.3432006835937,286.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.883588123836489e-08,0.0011964056175202,-0.0744105726480484,0.0,0.0,0.0,-0.0191079080104827,60.0,24.44722557067871,0.0,-9.759720853708133e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4338073730469,0.0,0.0,0.0001122814064729,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0001182378910016,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,8.733019785722718e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.000118237810966,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43341064453125,0.0,0.0,0.000560866727028,285.45123291015625,294.1499938964844,300.28338623046875,297.418701171875,300.72735595703125,300.3195495605469,286.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963691795244,2.8828250009382828e-08,0.0011963404249399,-0.0743907317519187,0.0,0.0,0.0,-0.0191041249781847,60.0,24.44468879699707,0.0,-9.758656460689964e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001122701796703,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001182260675705,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,8.732146670809016e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001182259875349,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0005608106730505,285.46014404296875,294.1499938964844,300.2368469238281,297.4298400878906,300.7172241210937,300.272705078125,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.8814209684924208e-08,0.0011962204007431,-0.074354238808155,0.0,0.0,0.0,-0.0190971661359071,60.0,24.43771743774414,0.0,-9.756698204910209e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403381347656,0.0,0.0,0.0001122701796703,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4400939941406,0.0,0.0,0.0001182260675705,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.43914794921875,0.0,0.0,8.732146670809016e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407043457031,0.0,0.0,0.0001182259875349,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43994140625,0.0,0.0,0.0005608106730505,285.46014404296875,294.1499938964844,300.2368469238281,297.4298400878906,300.7172241210937,300.272705078125,286.7799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.8814209684924208e-08,0.0011962204007431,-0.074354238808155,0.0,0.0,0.0,-0.0190971661359071,60.0,24.43771743774414,0.0,-9.756698204910209e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0001122602261602,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0001182155829155,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,8.731371781323105e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.00011821550288,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0005607609637081,285.4692077636719,294.1499938964844,300.1911926269531,297.4395751953125,300.7063903808594,300.2265014648437,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.880174854169581e-08,0.0011961137643083,-0.0743218511343002,0.0,0.0,0.0,-0.0190909877419471,60.0,24.42843246459961,0.0,-9.754960217378541e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.447021484375,0.0,0.0,0.0001122602261602,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44677734375,0.0,0.0,0.0001182155829155,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458312988281,0.0,0.0,8.731371781323105e-05,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4473876953125,0.0,0.0,0.00011821550288,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4466247558594,0.0,0.0,0.0005607609637081,285.4692077636719,294.1499938964844,300.1911926269531,297.4395751953125,300.7063903808594,300.2265014648437,286.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961426353082,2.880174854169581e-08,0.0011961137643083,-0.0743218511343002,0.0,0.0,0.0,-0.0190909877419471,60.0,24.42843246459961,0.0,-9.754960217378541e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0001122521498473,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,0.0001182070773211,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,8.73074313858524e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.0001182069972855,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0005607206840068,285.4784240722656,294.1499938964844,300.14678955078125,297.4476928710937,300.6947937011719,300.18133544921875,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791635742209123e-08,0.0011960273841395,-0.0742955654859542,0.0,0.0,0.0,-0.0190859753638505,60.0,24.41584205627441,0.0,-9.753550500590793e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538269042969,0.0,0.0,0.0001122521498473,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4535827636719,0.0,0.0,0.0001182070773211,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526672363281,0.0,0.0,8.73074313858524e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,0.0001182069972855,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,0.0005607206840068,285.4784240722656,294.1499938964844,300.14678955078125,297.4476928710937,300.6947937011719,300.18133544921875,286.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196056138724,2.8791635742209123e-08,0.0011960273841395,-0.0742955654859542,0.0,0.0,0.0,-0.0190859753638505,60.0,24.41584205627441,0.0,-9.753550500590793e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0001122462199418,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0001182008272735,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,8.7302818428725e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0001182007545139,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.000560691114515,285.48779296875,294.1499938964844,300.1038818359375,297.4539794921875,300.6825561523437,300.1374206542969,286.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959925759583,2.8784199912479383e-08,0.0011959637049585,-0.0742762386798858,0.0,0.0,0.0,-0.0190822873264551,60.0,24.399641036987305,0.0,-9.752513108196581e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46075439453125,0.0,0.0,0.0001122462199418,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.0001182008272735,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,8.7302818428725e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46112060546875,0.0,0.0,0.0001182007545139,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.000560691114515,285.48779296875,294.1499938964844,300.1038818359375,297.4539794921875,300.6825561523437,300.1374206542969,286.8332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959925759583,2.8784199912479383e-08,0.0011959637049585,-0.0742762386798858,0.0,0.0,0.0,-0.0190822873264551,60.0,24.399641036987305,0.0,-9.752513108196581e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,0.0001122440517065,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46405029296875,0.0,0.0,0.0001181985426228,298.9673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,8.73011231306009e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646301269531,0.0,0.0,0.0001181984625873,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46392822265625,0.0,0.0,0.0005606802296824,285.4925231933594,294.1499938964844,300.0830993652344,297.45635986328125,300.6762390136719,300.115966796875,286.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959691764786,2.8781467875660386e-08,0.0011959404218941,-0.074269138276577,0.0,0.0,0.0,-0.0190809331834316,60.0,24.39020729064941,0.0,-9.752132257290216e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46783447265625,0.0,0.0,0.0001122426983783,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4676208496094,0.0,0.0,0.0001181971165351,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,8.730007539270446e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0001181970437755,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46746826171875,0.0,0.0,0.0005606735358014,285.4972839355469,294.1499938964844,300.06280517578125,297.4582214355469,300.66973876953125,300.094970703125,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959546245634,2.877976257309456e-08,0.0011959258699789,-0.0742647051811218,0.0,0.0,0.0,-0.019080089405179,60.0,24.37952995300293,0.0,-9.751894225473737e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0001122424873756,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001181968982564,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,8.729990804567933e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0001181968182208,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0005606724880635,285.5069274902344,294.1499938964844,300.0238037109375,297.4602355957031,300.65631103515625,300.0545959472656,286.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779453487004506e-08,0.0011959231924265,-0.0742639005184173,0.0,0.0,0.0,-0.0190799348056316,60.0,24.35420608520508,0.0,-9.751851592909588e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750671386719,0.0,0.0,0.0001122424873756,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001181968982564,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,8.729990804567933e-05,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47540283203125,0.0,0.0,0.0001181968182208,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,0.0005606724880635,285.5069274902344,294.1499938964844,300.0238037109375,297.4602355957031,300.65631103515625,300.0545959472656,286.8686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.8779453487004506e-08,0.0011959231924265,-0.0742639005184173,0.0,0.0,0.0,-0.0190799348056316,60.0,24.35420608520508,0.0,-9.751851592909588e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001122452231356,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,0.0001181997722596,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,8.730203262530267e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.0001181996995001,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0005606862250715,285.5167236328125,294.1499938964844,299.9871826171875,297.4598083496094,300.6424255371094,300.01629638671875,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959807015955,2.8782816130501487e-08,0.0011959518305957,-0.0742726400494575,0.0,0.0,0.0,-0.0190816018730402,60.0,24.324182510375977,0.0,-9.75232055111519e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0001122452231356,298.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,0.0001181997722596,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,8.730203262530267e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4827575683594,0.0,0.0,0.0001181996995001,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0005606862250715,285.5167236328125,294.1499938964844,299.9871826171875,297.4598083496094,300.6424255371094,300.01629638671875,286.8863830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959807015955,2.8782816130501487e-08,0.0011959518305957,-0.0742726400494575,0.0,0.0,0.0,-0.0190816018730402,60.0,24.324182510375977,0.0,-9.75232055111519e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0001122517569456,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001182066480396,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,8.730711124371737e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.00011820657528,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0005607188795693,285.526611328125,294.1499938964844,299.9532470703125,297.45672607421875,300.6280822753906,299.9804382324219,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960498522967,2.8790907435904955e-08,0.0011960210977122,-0.0742936730384826,0.0,0.0,0.0,-0.0190856140106916,60.0,24.288442611694336,0.0,-9.753448892979577e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,0.0001122517569456,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001182066480396,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888000488281,0.0,0.0,8.730711124371737e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,0.00011820657528,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0005607188795693,285.526611328125,294.1499938964844,299.9532470703125,297.45672607421875,300.6280822753906,299.9804382324219,286.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960498522967,2.8790907435904955e-08,0.0011960210977122,-0.0742936730384826,0.0,0.0,0.0,-0.0190856140106916,60.0,24.288442611694336,0.0,-9.753448892979577e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,0.0001122622343245,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.0001182176856673,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,8.731526031624526e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001182176129077,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,0.0005607712664641,285.53668212890625,294.1499938964844,299.9222412109375,297.4508361816406,300.6133728027344,299.94732666015625,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961611453443,2.8803924578824084e-08,0.0011961322743445,-0.0743275061249733,0.0,0.0,0.0,-0.0190920662134885,60.0,24.246715545654297,0.0,-9.755263619126708e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974975585937,0.0,0.0,0.0001122622343245,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.0001182176856673,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964599609375,0.0,0.0,8.731526031624526e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001182176129077,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971618652344,0.0,0.0,0.0005607712664641,285.53668212890625,294.1499938964844,299.9222412109375,297.4508361816406,300.6133728027344,299.94732666015625,286.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961611453443,2.8803924578824084e-08,0.0011961322743445,-0.0743275061249733,0.0,0.0,0.0,-0.0190920662134885,60.0,24.246715545654297,0.0,-9.755263619126708e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,0.0001122688991017,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50115966796875,0.0,0.0,0.0001182246924145,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,8.732044079806656e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0001182246269308,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010070800781,0.0,0.0,0.0005608045030385,285.541748046875,294.1499938964844,299.907958984375,297.44677734375,300.6059265136719,299.9317932128906,286.9305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119623192586,2.8812200625338853e-08,0.0011962030548602,-0.0743490159511566,0.0,0.0,0.0,-0.0190961696207523,60.0,24.223663330078125,0.0,-9.756418251072321e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
