time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5052490234375,0.0,0.0,0.0001122768735513,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5050354003906,0.0,0.0,0.0001182330888696,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50421142578125,0.0,0.0,8.732663991395384e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055847167969,0.0,0.0,0.0001182330233859,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049133300781,0.0,0.0,0.0005608443752862,285.5468444824219,294.1499938964844,299.89453125,297.4419250488281,300.598388671875,299.9170837402344,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963166762143,2.8822116249216385e-08,0.0011962878052145,-0.0743747949600219,0.0,0.0,0.0,-0.0191010851413011,60.0,24.198787689208984,0.0,-9.757800967236109e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,0.0001122966932598,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001182539635919,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,8.73420576681383e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0001182538981083,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0005609434447251,285.5571594238281,294.1499938964844,299.870361328125,297.42974853515625,300.58319091796875,299.89044189453125,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965275043621,2.8846777411217772e-08,0.0011964986333623,-0.0744388923048973,0.0,0.0,0.0,-0.0191133096814155,60.0,24.14320945739746,0.0,-9.76124141516266e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,0.0001122966932598,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,0.0001182539635919,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,8.73420576681383e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.513427734375,0.0,0.0,0.0001182538981083,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127868652344,0.0,0.0,0.0005609434447251,285.5571594238281,294.1499938964844,299.870361328125,297.42974853515625,300.58319091796875,299.89044189453125,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965275043621,2.8846777411217772e-08,0.0011964986333623,-0.0744388923048973,0.0,0.0,0.0,-0.0191133096814155,60.0,24.14320945739746,0.0,-9.76124141516266e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001123162583098,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.000118274561828,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,8.735726441955194e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001182744963443,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0005610411753877,285.567626953125,294.1499938964844,299.8500061035156,297.4141540527344,300.56787109375,299.86773681640625,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967354221269,2.8871109947203883e-08,0.0011967065511271,-0.074502132833004,0.0,0.0,0.0,-0.0191253721714019,60.0,24.080400466918945,0.0,-9.764635677811385e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5211486816406,0.0,0.0,0.0001123162583098,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,0.000118274561828,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,8.735726441955194e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001182744963443,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52081298828125,0.0,0.0,0.0005610411753877,285.567626953125,294.1499938964844,299.8500061035156,297.4141540527344,300.56787109375,299.86773681640625,286.9746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967354221269,2.8871109947203883e-08,0.0011967065511271,-0.074502132833004,0.0,0.0,0.0,-0.0191253721714019,60.0,24.080400466918945,0.0,-9.764635677811385e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,0.0001123364272643,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0001182958076242,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,8.737295866012573e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.0001182957348646,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0005611419328488,285.57818603515625,294.1499938964844,299.8334655761719,297.3971862792969,300.552490234375,299.84783935546875,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969507904723,2.88962098693446e-08,0.0011969219194725,-0.0745673775672912,0.0,0.0,0.0,-0.0191378183662891,60.0,24.01176643371582,0.0,-9.768137942955948e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292663574219,0.0,0.0,0.0001123364272643,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,0.0001182958076242,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282592773437,0.0,0.0,8.737295866012573e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295715332031,0.0,0.0,0.0001182957348646,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289306640625,0.0,0.0,0.0005611419328488,285.57818603515625,294.1499938964844,299.8334655761719,297.3971862792969,300.552490234375,299.84783935546875,286.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969507904723,2.88962098693446e-08,0.0011969219194725,-0.0745673775672912,0.0,0.0,0.0,-0.0191378183662891,60.0,24.01176643371582,0.0,-9.768137942955948e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001123298352467,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001182888590847,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,8.736782183405012e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.000118288793601,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0005611090455204,285.5888977050781,294.1499938964844,299.8203430175781,297.3810119628906,300.53717041015625,299.8322448730469,287.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196879777126,2.8887946257327712e-08,0.0011968509061262,-0.0745458975434303,0.0,0.0,0.0,-0.0191337205469608,60.0,23.938459396362305,0.0,-9.766985442638545e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001123298352467,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373229980469,0.0,0.0,0.0001182888590847,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5365295410156,0.0,0.0,8.736782183405012e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5378112792969,0.0,0.0,0.000118288793601,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,0.0005611090455204,285.5888977050781,294.1499938964844,299.8203430175781,297.3810119628906,300.53717041015625,299.8322448730469,287.00982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196879777126,2.8887946257327712e-08,0.0011968509061262,-0.0745458975434303,0.0,0.0,0.0,-0.0191337205469608,60.0,23.938459396362305,0.0,-9.766985442638545e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,0.0001123215333791,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5414733886719,0.0,0.0,0.0001182801133836,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54071044921875,0.0,0.0,8.736136805964634e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,0.0001182800479,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5413513183594,0.0,0.0,0.0005610676016658,285.5942687988281,294.1499938964844,299.81500244140625,297.3731689453125,300.529541015625,299.8254699707031,287.01861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967909522354,2.8877581215169812e-08,0.0011967620812356,-0.0745189562439918,0.0,0.0,0.0,-0.0191285815089941,60.0,23.900968551635746,0.0,-9.765538777628536e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001123065594583,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,0.0001182643463835,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448913574219,0.0,0.0,8.734971925150603e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0001182642808998,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455627441406,0.0,0.0,0.0005609928048215,285.5997009277344,294.1499938964844,299.8103942871094,297.36553955078125,300.5219116210937,299.8195495605469,287.0273742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966313468292,2.885890459936036e-08,0.0011966024758294,-0.0744704082608223,0.0,0.0,0.0,-0.0191193222999572,60.0,23.86263656616211,0.0,-9.762932506873768e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0001122614266932,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001182168125524,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,8.73146127560176e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0001182167543447,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0005607673665508,285.6106262207031,294.1499938964844,299.80340576171875,297.3507080078125,300.5068664550781,299.8102111816406,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961502023041,2.8802613627476603e-08,0.0011961213313043,-0.0743241012096405,0.0,0.0,0.0,-0.0190914180129766,60.0,23.784053802490234,0.0,-9.75508100964362e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5543518066406,0.0,0.0,0.0001122614266932,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541687011719,0.0,0.0,0.0001182168125524,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55340576171875,0.0,0.0,8.73146127560176e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0001182167543447,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540466308594,0.0,0.0,0.0005607673665508,285.6106262207031,294.1499938964844,299.80340576171875,297.3507080078125,300.5068664550781,299.8102111816406,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961502023041,2.8802613627476603e-08,0.0011961213313043,-0.0743241012096405,0.0,0.0,0.0,-0.0190914180129766,60.0,23.784053802490234,0.0,-9.75508100964362e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.000112198817078,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0001181508851004,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,8.726591477170587e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0001181508196168,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0005604546749964,285.6216735839844,294.1499938964844,299.799072265625,297.33648681640625,300.4920349121094,299.8038330078125,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954830260947,2.872455162616916e-08,0.0011954542715102,-0.0741211920976638,0.0,0.0,0.0,-0.0190527215600013,60.0,23.70329093933105,0.0,-9.74419762655998e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629577636719,0.0,0.0,0.000112198817078,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0001181508851004,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,8.726591477170587e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.0001181508196168,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5626525878906,0.0,0.0,0.0005604546749964,285.6216735839844,294.1499938964844,299.799072265625,297.33648681640625,300.4920349121094,299.8038330078125,287.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954830260947,2.872455162616916e-08,0.0011954542715102,-0.0741211920976638,0.0,0.0,0.0,-0.0190527215600013,60.0,23.70329093933105,0.0,-9.74419762655998e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5674743652344,0.0,0.0,0.0001121605746448,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.000118110612675,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5665283203125,0.0,0.0,8.723616338102147e-05,298.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677490234375,0.0,0.0,0.0001181105471914,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5671691894531,0.0,0.0,0.0005602636374533,285.62744140625,294.1499938964844,299.7978210449219,297.32928466796875,300.4844055175781,299.80145263671875,287.071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195075106807,2.8676870655885978e-08,0.0011950463522225,-0.073997251689434,0.0,0.0,0.0,-0.0190290827304124,60.0,23.660579681396484,0.0,-9.737553341437889e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716552734375,0.0,0.0,0.0001121197637985,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0001180676408694,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5707397460937,0.0,0.0,8.72044256539084e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,0.0001180675753857,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5713806152344,0.0,0.0,0.0005600597942247,285.6328125,294.1499938964844,299.7972106933594,297.3227844238281,300.4774475097656,299.79998779296875,287.0799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946404119953,2.8625999348719243e-08,0.0011946117738261,-0.0738650187849998,0.0,0.0,0.0,-0.0190038662403821,60.0,23.62046241760254,0.0,-9.730466388191417e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.0001120242013712,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0001179669998236,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,8.71300944709219e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,0.000117966941616,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0005595824914053,285.6440734863281,294.1499938964844,299.7975158691406,297.3095397949219,300.4632263183594,299.7985534667969,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936218943446,2.850686975364169e-08,0.0011935933725908,-0.0735553279519081,0.0,0.0,0.0,-0.0189448092132806,60.0,23.535520553588867,0.0,-9.713880899653304e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804748535156,0.0,0.0,0.0001120242013712,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802917480469,0.0,0.0,0.0001179669998236,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5795593261719,0.0,0.0,8.71300944709219e-05,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,0.000117966941616,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802001953125,0.0,0.0,0.0005595824914053,285.6440734863281,294.1499938964844,299.7975158691406,297.3095397949219,300.4632263183594,299.7985534667969,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936218943446,2.850686975364169e-08,0.0011935933725908,-0.0735553279519081,0.0,0.0,0.0,-0.0189448092132806,60.0,23.535520553588867,0.0,-9.713880899653304e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849304199219,0.0,0.0,0.0001119717926485,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5847473144531,0.0,0.0,0.0001179118116851,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,8.708933455636725e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.585205078125,0.0,0.0,0.0001179117534775,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5846252441406,0.0,0.0,0.0005593206733465,285.64971923828125,294.1499938964844,299.7984313964844,297.30303955078125,300.45623779296875,299.7985534667969,287.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930629843845,2.8441538901802232e-08,0.001193034579046,-0.0733854845166206,0.0,0.0,0.0,-0.0189124215394258,60.0,23.49245262145996,0.0,-9.704791636977461e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58941650390625,0.0,0.0,0.0001119151565944,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892333984375,0.0,0.0,0.0001178521706606,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885009765625,0.0,0.0,8.704527863301337e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896911621094,0.0,0.0,0.0001178521124529,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.0005590377841144,285.6553955078125,294.1499938964844,299.7998046875,297.2966613769531,300.4493103027344,299.7991027832031,287.1148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924594873562,2.837093759922029e-08,0.0011924310820177,-0.0732019320130348,0.0,0.0,0.0,-0.0188774224370718,60.0,23.44881248474121,0.0,-9.69497335745473e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001117914434871,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001177218946395,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,8.69490613695234e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001177218364318,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0005584198515862,285.6668395996094,294.1499938964844,299.8038024902344,297.2841186523437,300.435791015625,299.8016357421875,287.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911410838365,2.8216733838348773e-08,0.0011911129113286,-0.0728010088205337,0.0,0.0,0.0,-0.0188009776175022,60.0,23.3601131439209,0.0,-9.673546230715149e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984191894531,0.0,0.0,0.0001117914434871,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,0.0001177218946395,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975341796875,0.0,0.0,8.69490613695234e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59869384765625,0.0,0.0,0.0001177218364318,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.59814453125,0.0,0.0,0.0005584198515862,285.6668395996094,294.1499938964844,299.8038024902344,297.2841186523437,300.435791015625,299.8016357421875,287.1322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911410838365,2.8216733838348773e-08,0.0011911129113286,-0.0728010088205337,0.0,0.0,0.0,-0.0188009776175022,60.0,23.3601131439209,0.0,-9.673546230715149e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001116555213229,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001175787547254,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,8.68433344294317e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001175786965177,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0005577409174293,285.6783752441406,294.1499938964844,299.80926513671875,297.2718505859375,300.4227294921875,299.8058776855469,287.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896926444023,2.8047306699363617e-08,0.0011896645883098,-0.0723604559898376,0.0,0.0,0.0,-0.0187169890850782,60.0,23.269704818725582,0.0,-9.650031529417904e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6075439453125,0.0,0.0,0.0001116555213229,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6073913574219,0.0,0.0,0.0001175787547254,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.606689453125,0.0,0.0,8.68433344294317e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6078186035156,0.0,0.0,0.0001175786965177,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6072692871094,0.0,0.0,0.0005577409174293,285.6783752441406,294.1499938964844,299.80926513671875,297.2718505859375,300.4227294921875,299.8058776855469,287.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896926444023,2.8047306699363617e-08,0.0011896645883098,-0.0723604559898376,0.0,0.0,0.0,-0.0187169890850782,60.0,23.269704818725582,0.0,-9.650031529417904e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0001115095365094,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001174250210169,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,8.672978583490476e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001174249700852,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0005570116918534,285.69000244140625,294.1499938964844,299.8159484863281,297.259765625,300.4100646972656,299.8114318847656,287.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881369864568,2.7865345586519652e-08,0.0011881090467795,-0.0718872770667076,0.0,0.0,0.0,-0.0186267849057912,60.0,23.17780494689941,0.0,-9.62480868338389e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0001115095365094,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001174250210169,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,8.672978583490476e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001174249700852,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164855957031,0.0,0.0,0.0005570116918534,285.69000244140625,294.1499938964844,299.8159484863281,297.259765625,300.4100646972656,299.8114318847656,287.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881369864568,2.7865345586519652e-08,0.0011881090467795,-0.0718872770667076,0.0,0.0,0.0,-0.0186267849057912,60.0,23.17780494689941,0.0,-9.62480868338389e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001113534090109,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.0001172606134787,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,8.660835737828165e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.000117260555271,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0005562318256124,285.70172119140625,294.1499938964844,299.8236083984375,297.247802734375,300.3978576660156,299.81817626953125,287.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864730622619,2.7670749247477043e-08,0.0011864453554153,-0.0713811814785003,0.0,0.0,0.0,-0.0185303166508674,60.0,23.08425712585449,0.0,-9.597871297728489e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260986328125,0.0,0.0,0.0001113534090109,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259155273437,0.0,0.0,0.0001172606134787,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.625244140625,0.0,0.0,8.660835737828165e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263427734375,0.0,0.0,0.000117260555271,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258239746094,0.0,0.0,0.0005562318256124,285.70172119140625,294.1499938964844,299.8236083984375,297.247802734375,300.3978576660156,299.81817626953125,287.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864730622619,2.7670749247477043e-08,0.0011864453554153,-0.0713811814785003,0.0,0.0,0.0,-0.0185303166508674,60.0,23.08425712585449,0.0,-9.597871297728489e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6307678222656,0.0,0.0,0.0001112727695726,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,0.0001171756957774,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62994384765625,0.0,0.0,8.654563134768978e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63104248046875,0.0,0.0,0.0001171756375697,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6304931640625,0.0,0.0,0.0005558290285989,285.70758056640625,294.1499938964844,299.8277282714844,297.2418518066406,300.39190673828125,299.8218994140625,287.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856134515255,2.757023942479009e-08,0.0011855859775096,-0.0711197555065155,0.0,0.0,0.0,-0.0184804890304803,60.0,23.037078857421875,0.0,-9.583972371274285e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.635498046875,0.0,0.0,0.0001111899910029,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63531494140625,0.0,0.0,0.0001170885298051,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6346435546875,0.0,0.0,8.648125367471948e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001170884715975,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,0.0005554155795834,285.7135009765625,294.1499938964844,299.8320007324219,297.23590087890625,300.38604736328125,299.8258056640625,287.2015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847314890474,2.7467068619557722e-08,0.0011847040150314,-0.0708514004945755,0.0,0.0,0.0,-0.0184293445199728,60.0,22.989473342895508,0.0,-9.56971675236673e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0001110232115024,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001169128954643,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,8.63515306264162e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001169128372566,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.0005545824533328,285.7253723144531,294.1499938964844,299.84088134765625,297.2239990234375,300.37469482421875,299.8340759277344,287.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182954176329,2.7259192236783747e-08,0.0011829269351437,-0.0703106522560119,0.0,0.0,0.0,-0.0183262936770916,60.0,22.89366149902344,0.0,-9.541024326154004e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.0001110232115024,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448059082031,0.0,0.0,0.0001169128954643,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,8.63515306264162e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,0.0001169128372566,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,0.0005545824533328,285.7253723144531,294.1499938964844,299.84088134765625,297.2239990234375,300.37469482421875,299.8340759277344,287.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182954176329,2.7259192236783747e-08,0.0011829269351437,-0.0703106522560119,0.0,0.0,0.0,-0.0183262936770916,60.0,22.89366149902344,0.0,-9.541024326154004e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0001108628639485,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001167440423159,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,8.622681343695149e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0001167439913842,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0005537815741263,285.7373046875,294.1499938964844,299.8500061035156,297.2120056152344,300.3637390136719,299.8428039550781,287.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181244966574,2.70593467632807e-08,0.001181217841804,-0.0697907358407974,0.0,0.0,0.0,-0.018227219581604,60.0,22.797771453857425,0.0,-9.513480847544997e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.654541015625,0.0,0.0,0.0001108628639485,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543884277344,0.0,0.0,0.0001167440423159,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537475585937,0.0,0.0,8.622681343695149e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,0.0001167439913842,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.654296875,0.0,0.0,0.0005537815741263,285.7373046875,294.1499938964844,299.8500061035156,297.2120056152344,300.3637390136719,299.8428039550781,287.23602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181244966574,2.70593467632807e-08,0.001181217841804,-0.0697907358407974,0.0,0.0,0.0,-0.018227219581604,60.0,22.797771453857425,0.0,-9.513480847544997e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001107823554775,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6601867675781,0.0,0.0,0.0001166592628578,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6595458984375,0.0,0.0,8.616419654572383e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605834960937,0.0,0.0,0.0001166592119261,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600646972656,0.0,0.0,0.000553379417397,285.7445068359375,294.1499938964844,299.8554992675781,297.20477294921875,300.3573913574219,299.8481750488281,287.246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803873348981,2.695899858906614e-08,0.0011803603265434,-0.0695296451449394,0.0,0.0,0.0,-0.0181774757802486,60.0,22.74180030822754,0.0,-9.499665765133616e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0001107328062062,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640625,0.0,0.0,0.0001166070869658,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,8.61256557982415e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,0.0001166070287581,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639709472656,0.0,0.0,0.0005531319184228,285.74932861328125,294.1499938964844,299.859130859375,297.1999206542969,300.353271484375,299.85174560546875,287.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798590421676,2.6897236438117044e-08,0.0011798321502283,-0.0693689510226249,0.0,0.0,0.0,-0.0181468576192855,60.0,22.70515251159668,0.0,-9.491168384556661e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,0.0001106160780182,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0001164841596619,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,8.603486639913172e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0001164841087302,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0005525488522835,285.76141357421875,294.1499938964844,299.8680114746094,297.1876220703125,300.34326171875,299.8605651855469,287.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786152608692,2.6751743931185973e-08,0.0011785884853452,-0.0689903646707534,0.0,0.0,0.0,-0.018074732273817,60.0,22.61492347717285,0.0,-9.471164474916804e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739807128906,0.0,0.0,0.0001106160780182,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0001164841596619,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,8.603486639913172e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742248535156,0.0,0.0,0.0001164841087302,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737365722656,0.0,0.0,0.0005525488522835,285.76141357421875,294.1499938964844,299.8680114746094,297.1876220703125,300.34326171875,299.8605651855469,287.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786152608692,2.6751743931185973e-08,0.0011785884853452,-0.0689903646707534,0.0,0.0,0.0,-0.018074732273817,60.0,22.61492347717285,0.0,-9.471164474916804e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
