time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,0.0001105600968003,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,0.0001164252098533,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6781005859375,0.0,0.0,8.599131979281083e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791381835937,0.0,0.0,0.0001164251589216,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786499023437,0.0,0.0,0.0005522692226804,285.7675170898437,294.1499938964844,299.8722839355469,297.181396484375,300.33837890625,299.8649597167969,287.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780182830989,2.6681965081820642e-08,0.0011779916239902,-0.0688087865710258,0.0,0.0,0.0,-0.0180401392281055,60.0,22.57048988342285,0.0,-9.461577832325929e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.683837890625,0.0,0.0,0.0001105019036913,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6836853027344,0.0,0.0,0.0001163639244623,298.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830444335937,0.0,0.0,8.594605606049299e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68408203125,0.0,0.0,0.0001163638735306,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835632324219,0.0,0.0,0.0005519785336218,285.77362060546875,294.1499938964844,299.8764038085937,297.17510986328125,300.3335876464844,299.8692321777344,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773982550948,2.6609429326640572e-08,0.0011773717124015,-0.0686200261116027,0.0,0.0,0.0,-0.0180041808634996,60.0,22.525894165039062,0.0,-9.45161815479878e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.000110376982775,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0001162323824246,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,8.58489001984708e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001162323314929,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0005513545474968,285.7858581542969,294.1499938964844,299.8840637207031,297.1622619628906,300.3243103027344,299.8772277832031,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760671623051,2.645372809695345e-08,0.001176040736027,-0.068214826285839,0.0,0.0,0.0,-0.0179269965738058,60.0,22.43543243408203,0.0,-9.430256397990888e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6937561035156,0.0,0.0,0.000110376982775,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0001162323824246,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929931640625,0.0,0.0,8.58489001984708e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001162323314929,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935119628906,0.0,0.0,0.0005513545474968,285.7858581542969,294.1499938964844,299.8840637207031,297.1622619628906,300.3243103027344,299.8772277832031,287.30438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760671623051,2.645372809695345e-08,0.001176040736027,-0.068214826285839,0.0,0.0,0.0,-0.0179269965738058,60.0,22.43543243408203,0.0,-9.430256397990888e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0001102426249417,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001160908868769,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,8.574438834330067e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0001160908359452,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0005506834131665,285.7981872558594,294.1499938964844,299.8907470703125,297.1490783691406,300.3153381347656,299.88458251953125,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746354866772,2.6286263832275842e-08,0.0011746091768145,-0.067778967320919,0.0,0.0,0.0,-0.0178439784795045,60.0,22.34346580505371,0.0,-9.407307288711309e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7037658691406,0.0,0.0,0.0001102426249417,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.70361328125,0.0,0.0,0.0001160908868769,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,8.574438834330067e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,0.0001160908359452,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035217285156,0.0,0.0,0.0005506834131665,285.7981872558594,294.1499938964844,299.8907470703125,297.1490783691406,300.3153381347656,299.88458251953125,287.32135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746354866772,2.6286263832275842e-08,0.0011746091768145,-0.067778967320919,0.0,0.0,0.0,-0.0178439784795045,60.0,22.34346580505371,0.0,-9.407307288711309e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0001100944646168,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,0.0001159348757937,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,8.562915900256485e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.000115934824862,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.0005499433609656,285.8105773925781,294.1499938964844,299.8962097167969,297.13543701171875,300.3067321777344,299.8907165527344,287.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730565456673,2.6101609762463344e-08,0.0011730303522199,-0.0672983303666114,0.0,0.0,0.0,-0.0177524387836456,60.0,22.248498916625977,0.0,-9.382035415228529e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7138671875,0.0,0.0,0.0001100944646168,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7137145996094,0.0,0.0,0.0001159348757937,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7131042480469,0.0,0.0,8.562915900256485e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.000115934824862,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.713623046875,0.0,0.0,0.0005499433609656,285.8105773925781,294.1499938964844,299.8962097167969,297.13543701171875,300.3067321777344,299.8907165527344,287.3382873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730565456673,2.6101609762463344e-08,0.0011730303522199,-0.0672983303666114,0.0,0.0,0.0,-0.0177524387836456,60.0,22.248498916625977,0.0,-9.382035415228529e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001099385117413,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001157706428784,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,8.550785423722118e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0001157705919467,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0005491643678396,285.8230285644531,294.1499938964844,299.90020751953125,297.1213684082031,300.2983703613281,299.89569091796875,287.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713946005329,2.5907235468025653e-08,0.0011713686399161,-0.0667923390865325,0.0,0.0,0.0,-0.0176560804247856,60.0,22.15132522583008,0.0,-9.35546964342393e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001099385117413,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001157706428784,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,8.550785423722118e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242736816406,0.0,0.0,0.0001157705919467,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0005491643678396,285.8230285644531,294.1499938964844,299.90020751953125,297.1213684082031,300.2983703613281,299.89569091796875,287.3551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713946005329,2.5907235468025653e-08,0.0011713686399161,-0.0667923390865325,0.0,0.0,0.0,-0.0176560804247856,60.0,22.15132522583008,0.0,-9.35546964342393e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,0.0001098577413358,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72900390625,0.0,0.0,0.0001156855869339,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,8.544503361918032e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,0.0001156855432782,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7289123535156,0.0,0.0,0.0005487609305419,285.82928466796875,294.1499938964844,299.90155029296875,297.1141357421875,300.2942810058594,299.8977355957031,287.3635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705339420586,2.5806572878650523e-08,0.0011705082142725,-0.0665302798151969,0.0,0.0,0.0,-0.0176061782985925,60.0,22.10183334350586,0.0,-9.341726325828861e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7342834472656,0.0,0.0,0.0001097777421819,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.734130859375,0.0,0.0,0.0001156013458967,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7335510253906,0.0,0.0,8.538280962966383e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344970703125,0.0,0.0,0.000115601294965,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340393066406,0.0,0.0,0.000548361276742,285.8355407714844,294.1499938964844,299.9024658203125,297.10675048828125,300.2902526855469,299.8993225097656,287.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696813162416,2.5706864192898138e-08,0.0011696555884554,-0.0662706866860389,0.0,0.0,0.0,-0.0175567492842674,60.0,22.051904678344727,0.0,-9.328123695695469e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0001096251799026,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001154406854766,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,8.526415331289172e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0001154406418208,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0005475992220453,285.84814453125,294.1499938964844,299.9028015136719,297.091552734375,300.2823181152344,299.90093994140625,287.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680554598569,2.551672473316557e-08,0.0011680299649015,-0.0657756254076957,0.0,0.0,0.0,-0.0174624901264905,60.0,21.951641082763672,0.0,-9.302210912665033e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,0.0001096251799026,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.74444580078125,0.0,0.0,0.0001154406854766,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.743896484375,0.0,0.0,8.526415331289172e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0001154406418208,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7443542480469,0.0,0.0,0.0005475992220453,285.84814453125,294.1499938964844,299.9028015136719,297.091552734375,300.2823181152344,299.90093994140625,287.38873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680554598569,2.551672473316557e-08,0.0011680299649015,-0.0657756254076957,0.0,0.0,0.0,-0.0174624901264905,60.0,21.951641082763672,0.0,-9.302210912665033e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001094788021873,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0001152865370386,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,8.515029912814498e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001152864933828,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0005468680756166,285.8607788085937,294.1499938964844,299.90093994140625,297.0757141113281,300.2745056152344,299.9010925292969,287.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664951452985,2.5334284003974972e-08,0.0011664697667583,-0.0653005614876747,0.0,0.0,0.0,-0.0173720456659793,60.0,21.850860595703125,0.0,-9.277381707306632e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0001094788021873,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548522949219,0.0,0.0,0.0001152865370386,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7542724609375,0.0,0.0,8.515029912814498e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75518798828125,0.0,0.0,0.0001152864933828,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547607421875,0.0,0.0,0.0005468680756166,285.8607788085937,294.1499938964844,299.90093994140625,297.0757141113281,300.2745056152344,299.9010925292969,287.40545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664951452985,2.5334284003974972e-08,0.0011664697667583,-0.0653005614876747,0.0,0.0,0.0,-0.0173720456659793,60.0,21.850860595703125,0.0,-9.277381707306632e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001093917453545,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7619323730469,0.0,0.0,0.0001151948672486,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7613830566406,0.0,0.0,8.508258906658739e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622985839844,0.0,0.0,0.0001151948235929,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7618713378906,0.0,0.0,0.0005464332061819,285.869384765625,294.1499938964844,299.8982849121094,297.0645446777344,300.26922607421875,299.8998413085937,287.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655677808448,2.5225784128224404e-08,0.00116554251872,-0.0650180131196975,0.0,0.0,0.0,-0.0173182599246501,60.0,21.7828311920166,0.0,-9.262630840112253e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,0.0001093572645913,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76531982421875,0.0,0.0,0.0001151585529441,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7647399902344,0.0,0.0,8.505576988682151e-05,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7656555175781,0.0,0.0,0.0001151585092884,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,0.0005462609697133,285.8734741210937,294.1499938964844,299.8966064453125,297.0592041015625,300.2667541503906,299.8986511230469,287.422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652001412585,2.5182805174495115e-08,0.001165174995549,-0.0649060904979705,0.0,0.0,0.0,-0.0172969531267881,60.0,21.751352310180664,0.0,-9.25679088936704e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,0.0001092598322429,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0001150559546658,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,8.497998351231217e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001150559110101,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0005457742954604,285.88623046875,294.1499938964844,299.8895874023437,297.0419311523437,300.2590637207031,299.8939819335937,287.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641614837571,2.5061366315526363e-08,0.001164136454463,-0.0645898208022117,0.0,0.0,0.0,-0.0172367505729198,60.0,21.65372657775879,0.0,-9.240299903012784e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,0.0001092598322429,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758483886719,0.0,0.0,0.0001150559546658,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752990722656,0.0,0.0,8.497998351231217e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77618408203125,0.0,0.0,0.0001150559110101,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7757568359375,0.0,0.0,0.0005457742954604,285.88623046875,294.1499938964844,299.8895874023437,297.0419311523437,300.2590637207031,299.8939819335937,287.438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641614837571,2.5061366315526363e-08,0.001164136454463,-0.0645898208022117,0.0,0.0,0.0,-0.0172367505729198,60.0,21.65372657775879,0.0,-9.240299903012784e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7812805175781,0.0,0.0,0.0001092242455342,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7811279296875,0.0,0.0,0.0001150184762082,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,8.495230576954782e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.0001150184325524,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7810363769531,0.0,0.0,0.000545596529264,285.89263916015625,294.1499938964844,299.885009765625,297.0329895019531,300.2552185058594,299.8905029296875,287.4469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637829011306,2.5017007132532854e-08,0.0011637578718364,-0.0644742920994758,0.0,0.0,0.0,-0.0172147639095783,60.0,21.60620307922364,0.0,-9.234280184955425e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7865905761719,0.0,0.0,0.0001091970552806,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7864685058594,0.0,0.0,0.0001149898453149,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7859191894531,0.0,0.0,8.493115456076339e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.78680419921875,0.0,0.0,0.0001149898016592,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.786376953125,0.0,0.0,0.000545460730791,285.8990478515625,294.1499938964844,299.8796691894531,297.0238647460937,300.2513427734375,299.8863220214844,287.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634931433945,2.4983110691323418e-08,0.0011634681141003,-0.0643860101699829,0.0,0.0,0.0,-0.0171979609876871,60.0,21.55952835083008,0.0,-9.229681552369585e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.00010917003965,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0001149613963207,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,8.491014159517363e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001149613526649,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.000545325805433,285.91192626953125,294.1499938964844,299.8665466308594,297.00494384765625,300.2435302734375,299.8760070800781,287.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632042005658,2.494942386022103e-08,0.0011631791712716,-0.0642982721328735,0.0,0.0,0.0,-0.0171812549233436,60.0,21.46874618530273,0.0,-9.225112052035912e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.00010917003965,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0001149613963207,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7966003417969,0.0,0.0,8.491014159517363e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7974853515625,0.0,0.0,0.0001149613526649,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.000545325805433,285.91192626953125,294.1499938964844,299.8665466308594,297.00494384765625,300.2435302734375,299.8760070800781,287.4717712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632042005658,2.494942386022103e-08,0.0011631791712716,-0.0642982721328735,0.0,0.0,0.0,-0.0171812549233436,60.0,21.46874618530273,0.0,-9.225112052035912e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001091851590899,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001149773161159,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,8.492190681863576e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0001149772724602,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,0.0005454013589769,285.9248962402344,294.1499938964844,299.8500061035156,296.9851379394531,300.23553466796875,299.8623352050781,287.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633649701252,2.496823903186396e-08,0.0011633400572463,-0.0643472746014595,0.0,0.0,0.0,-0.017190583050251,60.0,21.38240432739257,0.0,-9.227664321542761e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001091851590899,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001149773161159,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.807373046875,0.0,0.0,8.492190681863576e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082580566406,0.0,0.0,0.0001149772724602,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,0.0005454013589769,285.9248962402344,294.1499938964844,299.8500061035156,296.9851379394531,300.23553466796875,299.8623352050781,287.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633649701252,2.496823903186396e-08,0.0011633400572463,-0.0643472746014595,0.0,0.0,0.0,-0.017190583050251,60.0,21.38240432739257,0.0,-9.227664321542761e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001092482198146,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0001150437165051,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,8.497094677295536e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0001150436801253,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0005457163788378,285.9379272460937,294.1499938964844,299.830078125,296.96337890625,300.227294921875,299.8453674316406,287.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640364537015,2.5046794860372763e-08,0.0011640114244073,-0.064551867544651,0.0,0.0,0.0,-0.0172295235097408,60.0,21.30012321472168,0.0,-9.238322462579165e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001092482198146,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8187561035156,0.0,0.0,0.0001150437165051,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182373046875,0.0,0.0,8.497094677295536e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,0.0001150436801253,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186950683594,0.0,0.0,0.0005457163788378,285.9379272460937,294.1499938964844,299.830078125,296.96337890625,300.227294921875,299.8453674316406,287.50457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640364537015,2.5046794860372763e-08,0.0011640114244073,-0.064551867544651,0.0,0.0,0.0,-0.0172295235097408,60.0,21.30012321472168,0.0,-9.238322462579165e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.000109363165393,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,0.0001151647666119,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,8.506034646416083e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001151647229562,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,0.0005462905974127,285.9510498046875,294.1499938964844,299.80712890625,296.9388427734375,300.21875,299.8251342773437,287.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652609100565,2.5190010077835733e-08,0.001165235764347,-0.0649248510599136,0.0,0.0,0.0,-0.017300521954894,60.0,21.22082901000977,0.0,-9.257770017256917e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.829833984375,0.0,0.0,0.000109363165393,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8297119140625,0.0,0.0,0.0001151647666119,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8291931152344,0.0,0.0,8.506034646416083e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8300170898437,0.0,0.0,0.0001151647229562,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8296203613281,0.0,0.0,0.0005462905974127,285.9510498046875,294.1499938964844,299.80712890625,296.9388427734375,300.21875,299.8251342773437,287.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652609100565,2.5190010077835733e-08,0.001165235764347,-0.0649248510599136,0.0,0.0,0.0,-0.017300521954894,60.0,21.22082901000977,0.0,-9.257770017256917e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8353576660156,0.0,0.0,0.0001094401304726,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8352355957031,0.0,0.0,0.0001152458135038,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.834716796875,0.0,0.0,8.512021304341033e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8355407714844,0.0,0.0,0.0001152457698481,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83514404296875,0.0,0.0,0.000546675059013,285.9576416015625,294.1499938964844,299.7945861816406,296.92559814453125,300.21435546875,299.8136901855469,287.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116608152166,2.5285908478167585e-08,0.0011660562595352,-0.0651745870709419,0.0,0.0,0.0,-0.017348064109683,60.0,21.18219566345215,0.0,-9.270803502658964e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001095266925403,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8407592773437,0.0,0.0,0.0001153369594248,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,8.518753747921437e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.841064453125,0.0,0.0,0.0001153369230451,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8406677246094,0.0,0.0,0.0005471074255183,285.9642639160156,294.1499938964844,299.7813415527344,296.9117431640625,300.2098388671875,299.8016052246094,287.5371398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670039966702,2.5393761760028614e-08,0.00116697861813,-0.0654554441571235,0.0,0.0,0.0,-0.0174015332013368,60.0,21.143978118896484,0.0,-9.285472657438733e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0001097275744541,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001155485006165,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,8.534377411706373e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001155484569608,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,0.0005481108673848,285.9775390625,294.1499938964844,299.7529296875,296.8822937011719,300.2005310058594,299.775634765625,287.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691427789628,2.564406464955482e-08,0.001169117167592,-0.0661071836948394,0.0,0.0,0.0,-0.0175256095826625,60.0,21.06842803955078,0.0,-9.31956165572956e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,0.0001097275744541,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518981933594,0.0,0.0,0.0001155485006165,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85137939453125,0.0,0.0,8.534377411706373e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522033691406,0.0,0.0,0.0001155484569608,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,0.0005481108673848,285.9775390625,294.1499938964844,299.7529296875,296.8822937011719,300.2005310058594,299.775634765625,287.5533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691427789628,2.564406464955482e-08,0.001169117167592,-0.0661071836948394,0.0,0.0,0.0,-0.0175256095826625,60.0,21.06842803955078,0.0,-9.31956165572956e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0001099679939216,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0001158016675617,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,8.553076622774825e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0001158016311819,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0005493118078447,285.9909362792969,294.1499938964844,299.7220764160156,296.85064697265625,300.19073486328125,299.7466735839844,287.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717044981196,2.5943636572378643e-08,0.0011716785375028,-0.0668871030211448,0.0,0.0,0.0,-0.0176741201430559,60.0,20.99397850036621,0.0,-9.36044202148878e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8632507324219,0.0,0.0,0.0001099679939216,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631286621094,0.0,0.0,0.0001158016675617,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8626403808594,0.0,0.0,8.553076622774825e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0001158016311819,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0005493118078447,285.9909362792969,294.1499938964844,299.7220764160156,296.85064697265625,300.19073486328125,299.7466735839844,287.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717044981196,2.5943636572378643e-08,0.0011716785375028,-0.0668871030211448,0.0,0.0,0.0,-0.0176741201430559,60.0,20.99397850036621,0.0,-9.36044202148878e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8718566894531,0.0,0.0,0.0001101683301385,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0001160126412287,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,8.56865881360136e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8720397949219,0.0,0.0,0.0001160125975729,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8716735839844,0.0,0.0,0.0005503125721588,286.00115966796875,294.1499938964844,299.6971435546875,296.8252868652344,300.1829833984375,299.72314453125,287.58172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738389730453,2.6193273328090072e-08,0.0011738127795979,-0.0675369277596473,0.0,0.0,0.0,-0.0177978724241256,60.0,20.93781089782715,0.0,-9.394576494514697e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,0.0001102347086998,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0001160825413535,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739929199219,0.0,0.0,8.573821105528623e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747863769531,0.0,0.0,0.0001160824976977,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743896484375,0.0,0.0,0.000550644181203,286.00439453125,294.1499938964844,299.68902587890625,296.8170471191406,300.1804504394531,299.71539306640625,287.5855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745459632948,2.6275985831603066e-08,0.0011745197698473,-0.067752219736576,0.0,0.0,0.0,-0.0178388766944408,60.0,20.91997718811035,0.0,-9.405900414094505e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0001105233532143,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.0001163864872069,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,8.596271072747186e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0001163864508271,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,0.0005520859849639,286.0179748535156,294.1499938964844,299.6539001464844,296.7817077636719,300.1695861816406,299.6817321777344,287.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776213068515,2.6635651906303792e-08,0.0011775946477428,-0.0686882734298706,0.0,0.0,0.0,-0.0180171746760606,60.0,20.845382690429688,0.0,-9.455218474840876e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
