time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0001105233532143,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88592529296875,0.0,0.0,0.0001163864872069,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.88543701171875,0.0,0.0,8.596271072747186e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,0.0001163864508271,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8858337402344,0.0,0.0,0.0005520859849639,286.0179748535156,294.1499938964844,299.6539001464844,296.7817077636719,300.1695861816406,299.6817321777344,287.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776213068515,2.6635651906303792e-08,0.0011775946477428,-0.0686882734298706,0.0,0.0,0.0,-0.0180171746760606,60.0,20.845382690429688,0.0,-9.455218474840876e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0001106737036025,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0001165448193205,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912048339844,0.0,0.0,8.607964991824701e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0001165447829407,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,0.0005528370384126,286.0248107910156,294.1499938964844,299.6356506347656,296.7634582519531,300.1639404296875,299.6640625,287.6095886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792232980951,2.6823006038512176e-08,0.0011791964061558,-0.0691758021712303,0.0,0.0,0.0,-0.0181100536137819,60.0,20.80771446228028,0.0,-9.480959306529257e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.000110825705633,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001167048831121,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,8.619786967756227e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,0.0001167048394563,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973999023437,0.0,0.0,0.0005535962991416,286.0316467285156,294.1499938964844,299.6169738769531,296.74481201171875,300.1581420898437,299.6459045410156,287.6175537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808428680524,2.7012408310156388e-08,0.0011808158596977,-0.0696686133742332,0.0,0.0,0.0,-0.0182039476931095,60.0,20.769636154174805,0.0,-9.507017750820525e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,0.0001111321980715,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001170276300399,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,8.643625187687576e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001170275936601,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.0005551273352466,286.0454406738281,294.1499938964844,299.57843017578125,296.7065734863281,300.1461486816406,299.6085510253906,287.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841079685837,2.739432858334112e-08,0.001184080610983,-0.0706621930003166,0.0,0.0,0.0,-0.018393276259303,60.0,20.69205665588379,0.0,-9.55967180971129e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,0.0001111321980715,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091491699219,0.0,0.0,0.0001170276300399,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.90869140625,0.0,0.0,8.643625187687576e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.909423828125,0.0,0.0,0.0001170275936601,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090576171875,0.0,0.0,0.0005551273352466,286.0454406738281,294.1499938964844,299.57843017578125,296.7065734863281,300.1461486816406,299.6085510253906,287.6334533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841079685837,2.739432858334112e-08,0.001184080610983,-0.0706621930003166,0.0,0.0,0.0,-0.018393276259303,60.0,20.69205665588379,0.0,-9.55967180971129e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0001114394763135,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001173512137029,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,8.667525253258646e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,0.0001173511773231,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.0005566622712649,286.0592956542969,294.1499938964844,299.5384521484375,296.6672058105469,300.1335144042969,299.5694580078125,287.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873819166794,2.777722940550121e-08,0.0011873542098328,-0.071658119559288,0.0,0.0,0.0,-0.0185830947011709,60.0,20.61162567138672,0.0,-9.612606532982684e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,0.0001114394763135,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0001173512137029,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,8.667525253258646e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92120361328125,0.0,0.0,0.0001173511773231,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208374023437,0.0,0.0,0.0005566622712649,286.0592956542969,294.1499938964844,299.5384521484375,296.6672058105469,300.1335144042969,299.5694580078125,287.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873819166794,2.777722940550121e-08,0.0011873542098328,-0.071658119559288,0.0,0.0,0.0,-0.0185830947011709,60.0,20.61162567138672,0.0,-9.612606532982684e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0001117424690164,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0001176702717202,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,8.691090624779463e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0001176702353404,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.000558175786864,286.0732421875,294.1499938964844,299.49725341796875,296.6268615722656,300.1203308105469,299.5290222167969,287.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906101135537,2.8154783393574693e-08,0.0011905819410458,-0.0726399272680282,0.0,0.0,0.0,-0.0187702607363462,60.0,20.52838134765625,0.0,-9.66494511089877e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0001117424690164,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327697753906,0.0,0.0,0.0001176702717202,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,8.691090624779463e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9330444335937,0.0,0.0,0.0001176702353404,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93267822265625,0.0,0.0,0.000558175786864,286.0732421875,294.1499938964844,299.49725341796875,296.6268615722656,300.1203308105469,299.5290222167969,287.66510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906101135537,2.8154783393574693e-08,0.0011905819410458,-0.0726399272680282,0.0,0.0,0.0,-0.0187702607363462,60.0,20.52838134765625,0.0,-9.66494511089877e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0001120376400649,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,0.0001179811006295,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,8.714048453839496e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001179810642497,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0005596502451226,286.0872802734375,294.1499938964844,299.4550476074219,296.5858154296875,300.1064758300781,299.4873352050781,287.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937549570575,2.8522599393454584e-08,0.0011937264353036,-0.073596216738224,0.0,0.0,0.0,-0.0189525987952947,60.0,20.44181251525879,0.0,-9.716070081822181e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0001120376400649,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447021484375,0.0,0.0,0.0001179811006295,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,8.714048453839496e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,0.0001179810642497,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94464111328125,0.0,0.0,0.0005596502451226,286.0872802734375,294.1499938964844,299.4550476074219,296.5858154296875,300.1064758300781,299.4873352050781,287.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937549570575,2.8522599393454584e-08,0.0011937264353036,-0.073596216738224,0.0,0.0,0.0,-0.0189525987952947,60.0,20.44181251525879,0.0,-9.716070081822181e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.0001121820241678,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,0.0001181331463158,298.9051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,8.725278166821226e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.000118133109936,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,0.0005603714962489,286.0943298339844,294.1499938964844,299.43359375,296.5650939941406,300.099365234375,299.4661560058594,287.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952932691201,2.870251947229008e-08,0.0011952646309509,-0.0740639269351959,0.0,0.0,0.0,-0.0190417915582656,60.0,20.39740943908692,0.0,-9.741127371398761e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95684814453125,0.0,0.0,0.0001123248584917,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,0.0001182835549116,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,8.736387098906562e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,0.0001182835185318,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,0.0005610849475488,286.1014099121094,294.1499938964844,299.4119873046875,296.54425048828125,300.0921630859375,299.4447631835937,287.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196815050207,2.8880501545813786e-08,0.0011967861792072,-0.0745265483856201,0.0,0.0,0.0,-0.0191300250589847,60.0,20.352331161499023,0.0,-9.765946629158861e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0001126073548221,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0001185810324386,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,8.758359035709873e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0001185810033348,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0005624960758723,286.1156005859375,294.1499938964844,299.36834716796875,296.5023193359375,300.0772399902344,299.4013366699219,287.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998248519375,2.9232522180677734e-08,0.0011997956316918,-0.0754414051771164,0.0,0.0,0.0,-0.0193045325577259,60.0,20.260234832763672,0.0,-9.815127555157233e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9689636230469,0.0,0.0,0.0001126073548221,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0001185810324386,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.96844482421875,0.0,0.0,8.758359035709873e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691467285156,0.0,0.0,0.0001185810033348,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,0.0005624960758723,286.1156005859375,294.1499938964844,299.36834716796875,296.5023193359375,300.0772399902344,299.4013366699219,287.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998248519375,2.9232522180677734e-08,0.0011997956316918,-0.0754414051771164,0.0,0.0,0.0,-0.0193045325577259,60.0,20.260234832763672,0.0,-9.815127555157233e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.000112892317702,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0001188811147585,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,8.780523057794198e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001188810783787,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0005639195442199,286.1298828125,294.1499938964844,299.32427978515625,296.4602966308594,300.0616455078125,299.35723876953125,287.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028609635308,2.95876230183012e-08,0.0012028312776237,-0.0763640776276588,0.0,0.0,0.0,-0.0194805674254894,60.0,20.166677474975582,0.0,-9.864863415032232e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.981201171875,0.0,0.0,0.000112892317702,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0001188811147585,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9806823730469,0.0,0.0,8.780523057794198e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813537597656,0.0,0.0,0.0001188810783787,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0005639195442199,286.1298828125,294.1499938964844,299.32427978515625,296.4602966308594,300.0616455078125,299.35723876953125,287.72772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028609635308,2.95876230183012e-08,0.0012028312776237,-0.0763640776276588,0.0,0.0,0.0,-0.0194805674254894,60.0,20.166677474975582,0.0,-9.864863415032232e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915466308594,0.0,0.0,0.0001131420358433,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,0.0001191440751426,298.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99102783203125,0.0,0.0,8.799944771453738e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0001191440460388,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,0.0005651669343933,286.1419677734375,294.1499938964844,299.2870788574219,296.425048828125,300.04803466796875,299.31988525390625,287.74078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055214028805,2.9898799880356826e-08,0.0012054914841428,-0.0771724581718444,0.0,0.0,0.0,-0.0196348279714584,60.0,20.088314056396484,0.0,-9.908550424597706e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001131911412812,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,0.0001191957926494,298.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,8.803764649201185e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,0.0001191957635455,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.99334716796875,0.0,0.0,0.000565412279684,286.1442565917969,294.1499938964844,299.27996826171875,296.4183349609375,300.0453796386719,299.312744140625,287.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060446897521,2.995999892618784e-08,0.0012060146545991,-0.077331431210041,0.0,0.0,0.0,-0.0196651667356491,60.0,20.07349395751953,0.0,-9.917154386585025e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0001135185666498,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0001195405857288,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,8.829230500850827e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.000119540549349,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0005670477985404,286.1587219238281,294.1499938964844,299.23565673828125,296.3766784667969,300.0284729003906,299.26806640625,287.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095329584553,3.036801032862968e-08,0.0012095025740563,-0.0783911123871803,0.0,0.0,0.0,-0.0198674313724041,60.0,19.983057022094727,0.0,-9.974607451113117e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,0.0001135185666498,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.005859375,0.0,0.0,0.0001195405857288,298.8988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.00543212890625,0.0,0.0,8.829230500850827e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.000119540549349,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057678222656,0.0,0.0,0.0005670477985404,286.1587219238281,294.1499938964844,299.23565673828125,296.3766784667969,300.0284729003906,299.26806640625,287.7586975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095329584553,3.036801032862968e-08,0.0012095025740563,-0.0783911123871803,0.0,0.0,0.0,-0.0198674313724041,60.0,19.983057022094727,0.0,-9.974607451113117e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01220703125,0.0,0.0,0.0001136888749897,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,0.000119719930808,298.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116882324219,0.0,0.0,8.842477109283209e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0001197198944282,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01202392578125,0.0,0.0,0.0005678985617123,286.1659851074219,294.1499938964844,299.21356201171875,296.35601806640625,300.0197448730469,299.2457275390625,287.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113475240767,3.058024589108754e-08,0.0012113170232623,-0.0789422318339347,0.0,0.0,0.0,-0.0199726428836584,60.0,19.93921661376953,0.0,-1.0004558248510877e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0001138576844823,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01837158203125,0.0,0.0,0.0001198976970044,298.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179748535156,0.0,0.0,8.855606574798003e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.0001198976606247,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.018310546875,0.0,0.0,0.000568741816096,286.1732788085937,294.1499938964844,299.1915588378906,296.3354797363281,300.0108642578125,299.22344970703125,287.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131461407989,3.0790609173436685e-08,0.0012131152907386,-0.0794884115457534,0.0,0.0,0.0,-0.0200769267976284,60.0,19.89582633972168,0.0,-1.003428877766055e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0001141896354965,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0001202472485601,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,8.881424582796171e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0001202472194563,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0005703999777324,286.1879577636719,294.1499938964844,299.1478271484375,296.2950134277344,299.9926452636719,299.1790771484375,287.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216682838276,3.1204265837914136e-08,0.0012166516389697,-0.0805622190237045,0.0,0.0,0.0,-0.0202819909900426,60.0,19.80968475341797,0.0,-1.0092879421108593e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0001141896354965,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,0.0001202472485601,298.8959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,8.881424582796171e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0312805175781,0.0,0.0,0.0001202472194563,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0005703999777324,286.1879577636719,294.1499938964844,299.1478271484375,296.2950134277344,299.9926452636719,299.1790771484375,287.7894287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216682838276,3.1204265837914136e-08,0.0012166516389697,-0.0805622190237045,0.0,0.0,0.0,-0.0202819909900426,60.0,19.80968475341797,0.0,-1.0092879421108593e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001145129281212,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0001205876906169,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,8.906569564715028e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0001205876615131,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0005720148910768,286.20269775390625,294.1499938964844,299.10467529296875,296.2554016113281,299.97381591796875,299.1351928710937,287.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201274512335,3.160714356909011e-08,0.001220095786266,-0.0816077813506126,0.0,0.0,0.0,-0.0204817093908786,60.0,19.724199295043945,0.0,-1.0150107243589448e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,0.0001145129281212,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04376220703125,0.0,0.0,0.0001205876906169,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433654785156,0.0,0.0,8.906569564715028e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0001205876615131,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.043701171875,0.0,0.0,0.0005720148910768,286.20269775390625,294.1499938964844,299.10467529296875,296.2554016113281,299.97381591796875,299.1351928710937,287.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201274512335,3.160714356909011e-08,0.001220095786266,-0.0816077813506126,0.0,0.0,0.0,-0.0204817093908786,60.0,19.724199295043945,0.0,-1.0150107243589448e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0001148249211837,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.000120916236483,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,8.930835610954091e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0001209162001032,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.0005735734011977,286.217529296875,294.1499938964844,299.0623474121094,296.2168884277344,299.9543762207031,299.0920104980469,287.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234514579176,3.1995934790529645e-08,0.0012234194437041,-0.0826165452599525,0.0,0.0,0.0,-0.0206744465976953,60.0,19.639244079589844,0.0,-1.0205487654957325e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05670166015625,0.0,0.0,0.0001148249211837,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0566101074219,0.0,0.0,0.000120916236483,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.05621337890625,0.0,0.0,8.930835610954091e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,0.0001209162001032,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0565490722656,0.0,0.0,0.0005735734011977,286.217529296875,294.1499938964844,299.0623474121094,296.2168884277344,299.9543762207031,299.0920104980469,287.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234514579176,3.1995934790529645e-08,0.0012234194437041,-0.0826165452599525,0.0,0.0,0.0,-0.0206744465976953,60.0,19.639244079589844,0.0,-1.0205487654957325e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.000115124421427,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,0.0001212316274177,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,8.95413031685166e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0001212315983138,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0005750695127062,286.2324523925781,294.1499938964844,299.0209655761719,296.1796875,299.9343566894531,299.0497131347656,287.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266425183042,3.236916867876971e-08,0.0012266101548448,-0.0835847109556198,0.0,0.0,0.0,-0.020859470590949,60.0,19.55507469177246,0.0,-1.0258793281536785e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06964111328125,0.0,0.0,0.000115124421427,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0695495605469,0.0,0.0,0.0001212316274177,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,8.95413031685166e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0697937011719,0.0,0.0,0.0001212315983138,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0694885253906,0.0,0.0,0.0005750695127062,286.2324523925781,294.1499938964844,299.0209655761719,296.1796875,299.9343566894531,299.0497131347656,287.8350524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266425183042,3.236916867876971e-08,0.0012266101548448,-0.0835847109556198,0.0,0.0,0.0,-0.020859470590949,60.0,19.55507469177246,0.0,-1.0258793281536785e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,0.0001152662298409,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760803222656,0.0,0.0,0.0001213809518958,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757141113281,0.0,0.0,8.96515921340324e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0763244628906,0.0,0.0,0.000121380922792,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0760192871094,0.0,0.0,0.0005757778417319,286.2399597167969,294.1499938964844,299.000732421875,296.16162109375,299.9241027832031,299.0291442871094,287.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281531235203,3.2545877104439576e-08,0.0012281206436455,-0.0840430185198783,0.0,0.0,0.0,-0.0209470707923173,60.0,19.51348114013672,0.0,-1.0284079365874277e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0827331542969,0.0,0.0,0.00011540576088,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0001215278898598,298.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0822448730469,0.0,0.0,8.976012031780556e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,0.00012152785348,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08258056640625,0.0,0.0,0.0005764748202636,286.2474975585937,294.1499938964844,298.9808044433594,296.1439819335937,299.9137268066406,299.00885009765625,287.85009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296396307647,3.271976112273478e-08,0.0012296069180592,-0.0844939351081848,0.0,0.0,0.0,-0.0210332684218883,60.0,19.472087860107425,0.0,-1.0308990994190029e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,0.0001156759753939,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0001218124380102,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,8.997028635349125e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0001218124089064,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0005778245977126,286.2625732421875,294.1499938964844,298.9420471191406,296.1099548339844,299.89276123046875,298.9688720703125,287.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325204443186,3.3056497983352535e-08,0.0012324873823672,-0.0853670313954353,0.0,0.0,0.0,-0.0212002098560333,60.0,19.38982009887696,0.0,-1.0357319979448221e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0958557128906,0.0,0.0,0.0001156759753939,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.0001218124380102,298.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09539794921875,0.0,0.0,8.997028635349125e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.09600830078125,0.0,0.0,0.0001218124089064,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.095703125,0.0,0.0,0.0005778245977126,286.2625732421875,294.1499938964844,298.9420471191406,296.1099548339844,299.89276123046875,298.9688720703125,287.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325204443186,3.3056497983352535e-08,0.0012324873823672,-0.0853670313954353,0.0,0.0,0.0,-0.0212002098560333,60.0,19.38982009887696,0.0,-1.0357319979448221e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0001159186358563,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,0.0001220679696416,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,9.015901741804556e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0001220679332618,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,0.0005790367722511,286.2777709960937,294.1499938964844,298.9048767089844,296.077880859375,299.8712463378906,298.9308776855469,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351042823866,3.335888720812363e-08,0.0012350708711892,-0.0861509144306182,0.0,0.0,0.0,-0.0213501062244176,60.0,19.309999465942383,0.0,-1.0400816563560512e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091003417969,0.0,0.0,0.0001159186358563,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1090087890625,0.0,0.0,0.0001220679696416,298.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,9.015901741804556e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,0.0001220679332618,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10894775390625,0.0,0.0,0.0005790367722511,286.2777709960937,294.1499938964844,298.9048767089844,296.077880859375,299.8712463378906,298.9308776855469,287.88006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351042823866,3.335888720812363e-08,0.0012350708711892,-0.0861509144306182,0.0,0.0,0.0,-0.0213501062244176,60.0,19.309999465942383,0.0,-1.0400816563560512e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.121337890625,0.0,0.0,0.0001161350592155,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,0.000122295867186,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,9.032734669744968e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214599609375,0.0,0.0,0.0001222958380822,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1211853027344,0.0,0.0,0.0005801178631372,286.291748046875,294.1499938964844,298.87225341796875,296.0502014160156,299.851318359375,298.896728515625,287.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374129146337,3.362859501976345e-08,0.0012373792706057,-0.0868499353528022,0.0,0.0,0.0,-0.0214838217943906,60.0,19.23680877685547,0.0,-1.0439687514463004e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,0.0001161510299425,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,0.0001223126892,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,9.03397667570971e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0001223126600962,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0005801976076327,286.29296875,294.1499938964844,298.8695068359375,296.0478820800781,299.8495483398437,298.8939819335937,287.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375829974189,3.3648490216364735e-08,0.0012375493533909,-0.0869015082716941,0.0,0.0,0.0,-0.021493686363101,60.0,19.230743408203125,0.0,-1.0442558107115476e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
