time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001163451815955,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.000122517143609,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,9.049077925737949e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,0.0001225171145051,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0005811674636788,286.3083190917969,294.1499938964844,298.83612060546875,296.02020263671875,299.8273620605469,298.8603515625,287.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123964890372,3.3890437123318407e-08,0.0012396150268614,-0.0875284671783447,0.0,0.0,0.0,-0.0216136127710342,60.0,19.15586280822754,0.0,-1.0477494782890065e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,0.0001163451815955,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357421875,0.0,0.0,0.000122517143609,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,9.049077925737949e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.135986328125,0.0,0.0,0.0001225171145051,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357116699219,0.0,0.0,0.0005811674636788,286.3083190917969,294.1499938964844,298.83612060546875,296.02020263671875,299.8273620605469,298.8603515625,287.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123964890372,3.3890437123318407e-08,0.0012396150268614,-0.0875284671783447,0.0,0.0,0.0,-0.0216136127710342,60.0,19.15586280822754,0.0,-1.0477494782890065e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425476074219,0.0,0.0,0.0001164497443824,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424560546875,0.0,0.0,0.0001226272579515,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1421203613281,0.0,0.0,9.05721026356332e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0001226272142957,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0005816898192279,286.31597900390625,294.1499938964844,298.8202514648437,296.0072937011719,299.8163146972656,298.8431091308594,287.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240765210241,3.402074355562945e-08,0.0012407312169671,-0.0878660902380943,0.0,0.0,0.0,-0.0216782204806804,60.0,19.117725372314453,0.0,-1.0496334823528741e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493225097656,0.0,0.0,0.000116529794468,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14923095703125,0.0,0.0,0.0001227115426445,298.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1488952636719,0.0,0.0,9.063436300493775e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1494445800781,0.0,0.0,0.0001227115135407,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.149169921875,0.0,0.0,0.0005820897058583,286.3236694335937,294.1499938964844,298.8049621582031,295.9950256347656,299.8051147460937,298.8277893066406,287.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241615624167,3.412049309758913e-08,0.0012415815144777,-0.0881245285272598,0.0,0.0,0.0,-0.0217276588082313,60.0,19.081995010375977,0.0,-1.0510769499205709e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0001166923393611,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.0001228827168233,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,9.076079004444182e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0001228826877195,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0005829016445204,286.3390808105469,294.1499938964844,298.77618408203125,295.9725952148437,299.78271484375,298.7974548339844,287.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433511437848,3.4323051067985944e-08,0.0012433168012648,-0.0886492580175399,0.0,0.0,0.0,-0.0218280907720327,60.0,19.01104736328125,0.0,-1.054010851930798e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.162841796875,0.0,0.0,0.0001166923393611,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,0.0001228827168233,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16241455078125,0.0,0.0,9.076079004444182e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0001228826877195,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0005829016445204,286.3390808105469,294.1499938964844,298.77618408203125,295.9725952148437,299.78271484375,298.7974548339844,287.9391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433511437848,3.4323051067985944e-08,0.0012433168012648,-0.0886492580175399,0.0,0.0,0.0,-0.0218280907720327,60.0,19.01104736328125,0.0,-1.054010851930798e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0001168246963061,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001230220950674,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.086373029276729e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0001230220659635,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,0.0005835627671331,286.3545227050781,294.1499938964844,298.75,295.9530639648437,299.76025390625,298.7690734863281,287.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447589542716,3.44879786950969e-08,0.0012447244953364,-0.089076466858387,0.0,0.0,0.0,-0.0219098404049873,60.0,18.941864013671875,0.0,-1.0564028940507344e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.17645263671875,0.0,0.0,0.0001168246963061,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763610839844,0.0,0.0,0.0001230220950674,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.176025390625,0.0,0.0,9.086373029276729e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17657470703125,0.0,0.0,0.0001230220659635,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,0.0005835627671331,286.3545227050781,294.1499938964844,298.75,295.9530639648437,299.76025390625,298.7690734863281,287.95379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447589542716,3.44879786950969e-08,0.0012447244953364,-0.089076466858387,0.0,0.0,0.0,-0.0219098404049873,60.0,18.941864013671875,0.0,-1.0564028940507344e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001169597526313,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0001231643109349,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,9.096877329284324e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,0.0001231642818311,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,0.0005842373939231,286.3700256347656,294.1499938964844,298.7276306152344,295.9375915527344,299.73779296875,298.7457275390625,287.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461967999115,3.4656270742061686e-08,0.0012461621081456,-0.0895123332738876,0.0,0.0,0.0,-0.0219932626932859,60.0,18.884138107299805,0.0,-1.0588465215732869e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,0.0001169597526313,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900329589844,0.0,0.0,0.0001231643109349,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.189697265625,0.0,0.0,9.096877329284324e-05,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.19024658203125,0.0,0.0,0.0001231642818311,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1899719238281,0.0,0.0,0.0005842373939231,286.3700256347656,294.1499938964844,298.7276306152344,295.9375915527344,299.73779296875,298.7457275390625,287.9683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461967999115,3.4656270742061686e-08,0.0012461621081456,-0.0895123332738876,0.0,0.0,0.0,-0.0219932626932859,60.0,18.884138107299805,0.0,-1.0588465215732869e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,0.0001171035401057,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001233157236129,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,9.108060476137324e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,0.000123315694509,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,0.0005849556764587,286.38555908203125,294.1499938964844,298.7098693847656,295.9269714355469,299.71539306640625,298.7242736816406,287.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477277778089,3.483545185645198e-08,0.0012476929696276,-0.0899763479828834,0.0,0.0,0.0,-0.0220820847898721,60.0,18.833175659179688,0.0,-1.0614513001883097e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038269042969,0.0,0.0,0.0001171035401057,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037658691406,0.0,0.0,0.0001233157236129,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20343017578125,0.0,0.0,9.108060476137324e-05,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2039489746094,0.0,0.0,0.000123315694509,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,0.0005849556764587,286.38555908203125,294.1499938964844,298.7098693847656,295.9269714355469,299.71539306640625,298.7242736816406,287.98291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477277778089,3.483545185645198e-08,0.0012476929696276,-0.0899763479828834,0.0,0.0,0.0,-0.0220820847898721,60.0,18.833175659179688,0.0,-1.0614513001883097e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,0.0001171851617982,298.6544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.21063232421875,0.0,0.0,0.0001234016817761,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103271484375,0.0,0.0,9.1144087491557e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0001234016526723,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2106018066406,0.0,0.0,0.0005853634211234,286.3933410644531,294.1499938964844,298.70263671875,295.9233703613281,299.70428466796875,298.71588134765625,287.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485986808314,3.493716604907604e-08,0.0012485637562349,-0.0902397260069847,0.0,0.0,0.0,-0.0221325140446424,60.0,18.81380653381348,0.0,-1.0629312896526245e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176208496094,0.0,0.0,0.0001172693227999,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.217529296875,0.0,0.0,0.0001234903029398,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,9.12095492822118e-05,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,0.000123490273836,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174987792969,0.0,0.0,0.0005857837968505,286.401123046875,294.1499938964844,298.6964111328125,295.9208984375,299.6932067871094,298.70819091796875,287.9973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494955444708,3.504204215687423e-08,0.0012494605034589,-0.0905112698674202,0.0,0.0,0.0,-0.0221845041960477,60.0,18.79652214050293,0.0,-1.06445838810032e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,0.0001174467688542,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.0001236771640833,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,9.134755964623764e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0001236771349795,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0005866702413186,286.416748046875,294.1499938964844,298.6869506835937,295.9190673828125,299.6712341308594,298.6951904296875,288.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513843830674,3.526317371438381e-08,0.0012513492256402,-0.0910837650299072,0.0,0.0,0.0,-0.0222941171377897,60.0,18.769189834594727,0.0,-1.0676819783839164e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,0.0001174467688542,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313842773437,0.0,0.0,0.0001236771640833,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,9.134755964623764e-05,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315979003906,0.0,0.0,0.0001236771349795,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313232421875,0.0,0.0,0.0005866702413186,286.416748046875,294.1499938964844,298.6869506835937,295.9190673828125,299.6712341308594,298.6951904296875,288.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513843830674,3.526317371438381e-08,0.0012513492256402,-0.0910837650299072,0.0,0.0,0.0,-0.0222941171377897,60.0,18.769189834594727,0.0,-1.0676819783839164e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0001176446676254,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0001238855475094,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,9.150147525360808e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0001238855329575,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0005876587238162,286.4324645996094,294.1499938964844,298.6810913085937,295.9211730957031,299.6498413085937,298.6884765625,288.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534933630377,3.5509788887111426e-08,0.0012534577399492,-0.091722123324871,0.0,0.0,0.0,-0.0224163737148046,60.0,18.761207580566406,0.0,-1.0712827247516544e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24542236328125,0.0,0.0,0.0001176446676254,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453308105469,0.0,0.0,0.0001238855475094,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,9.150147525360808e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455444335937,0.0,0.0,0.0001238855329575,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24530029296875,0.0,0.0,0.0005876587238162,286.4324645996094,294.1499938964844,298.6810913085937,295.9211730957031,299.6498413085937,298.6884765625,288.0260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534933630377,3.5509788887111426e-08,0.0012534577399492,-0.091722123324871,0.0,0.0,0.0,-0.0224163737148046,60.0,18.761207580566406,0.0,-1.0712827247516544e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0001178444363176,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0001240959245478,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.165685332845896e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.000124095895444,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0005886566359549,286.4481811523437,294.1499938964844,298.6785583496094,295.9269104003906,299.6285400390625,298.6822204589844,288.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255620853044,3.575874174543969e-08,0.0012555851135402,-0.0923664346337318,0.0,0.0,0.0,-0.0225397832691669,60.0,18.75542449951172,0.0,-1.07492375889251e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0001178444363176,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,0.0001240959245478,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.165685332845896e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,0.000124095895444,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592468261719,0.0,0.0,0.0005886566359549,286.4481811523437,294.1499938964844,298.6785583496094,295.9269104003906,299.6285400390625,298.6822204589844,288.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255620853044,3.575874174543969e-08,0.0012555851135402,-0.0923664346337318,0.0,0.0,0.0,-0.0225397832691669,60.0,18.75542449951172,0.0,-1.07492375889251e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,0.0001180593098979,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0001243221922777,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,9.182398207485676e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0001243221631739,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0005897299852222,286.4639587402344,294.1499938964844,298.67901611328125,295.9360046386719,299.60791015625,298.68121337890625,288.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578748865053,-0.0930593386292457,0.0,0.0,0.0,-0.0226725339889526,60.0,18.76538848876953,0.0,-1.0788470206080093e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,0.0001180593098979,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733764648437,0.0,0.0,0.0001243221922777,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730712890625,0.0,0.0,9.182398207485676e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2735595703125,0.0,0.0,0.0001243221631739,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2733154296875,0.0,0.0,0.0005897299852222,286.4639587402344,294.1499938964844,298.67901611328125,295.9360046386719,299.60791015625,298.68121337890625,288.0546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578748865053,-0.0930593386292457,0.0,0.0,0.0,-0.0226725339889526,60.0,18.76538848876953,0.0,-1.0788470206080093e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0001181681654998,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.28045654296875,0.0,0.0,0.000124436817714,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,9.190863784169778e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,0.0001244367886101,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803955078125,0.0,0.0,0.0005902737611904,286.4718933105469,294.1499938964844,298.68023681640625,295.94171142578125,299.59783935546875,298.68194580078125,288.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590711703523,3.616217014723589e-08,0.0012590350816026,-0.0934102982282638,0.0,0.0,0.0,-0.0227397829294204,60.0,18.77506256103516,0.0,-1.0808371797565997e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001182777341455,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,0.0001245521998498,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,9.199386113323273e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,0.0001245521852979,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.000590821087826,286.4798278808594,294.1499938964844,298.6820983886719,295.9481506347656,299.587890625,298.68316650390625,288.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.7863998413086,0.0,-1.082842473465462e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,0.0001184983775601,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0001247845502803,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,9.216547186952084e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.0001247845211764,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,0.0005919232498854,286.4956970214844,294.1499938964844,298.6875,295.9630126953125,299.5683288574219,298.6868896484375,288.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.813377380371094,0.0,-1.0868858879575782e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017883300781,0.0,0.0,0.0001184983775601,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017272949219,0.0,0.0,0.0001247845502803,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3014221191406,0.0,0.0,9.216547186952084e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,0.0001247845211764,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016662597656,0.0,0.0,0.0005919232498854,286.4956970214844,294.1499938964844,298.6875,295.9630126953125,299.5683288574219,298.6868896484375,288.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.813377380371094,0.0,-1.0868858879575782e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0001187196248793,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.000125017540995,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.23375555430539e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,0.0001250175118912,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0005930284387432,286.5116271972656,294.1499938964844,298.69488525390625,295.9803466796875,299.5494689941406,298.6932373046875,288.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.849130630493164,0.0,-1.0909480607779189e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.0001187196248793,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160095214844,0.0,0.0,0.000125017540995,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.23375555430539e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3161926269531,0.0,0.0,0.0001250175118912,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3159484863281,0.0,0.0,0.0005930284387432,286.5116271972656,294.1499938964844,298.69488525390625,295.9803466796875,299.5494689941406,298.6932373046875,288.0970764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804681777954,60.0,18.849130630493164,0.0,-1.0909480607779189e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0001189393369713,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0001252489018952,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,9.25084386835806e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,0.0001252488727914,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0005941259441897,286.5276184082031,294.1499938964844,298.70391845703125,295.9997863769531,299.53106689453125,298.7009582519531,288.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.88949966430664,0.0,-1.094989485750375e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0001189393369713,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.330322265625,0.0,0.0,0.0001252489018952,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3300476074219,0.0,0.0,9.25084386835806e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3305053710937,0.0,0.0,0.0001252488727914,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0005941259441897,286.5276184082031,294.1499938964844,298.70391845703125,295.9997863769531,299.53106689453125,298.7009582519531,288.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,18.88949966430664,0.0,-1.094989485750375e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,0.0001191541232401,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,0.0001254750823136,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.267549467040226e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0001254750532098,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,0.0005951988860033,286.5436096191406,294.1499938964844,298.7142944335937,296.0210876464844,299.5132751464844,298.7101135253906,288.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488976955413,60.0,18.935056686401367,0.0,-1.0989474930056537e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34478759765625,0.0,0.0,0.0001191541232401,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446960449219,0.0,0.0,0.0001254750823136,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,9.267549467040226e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448791503906,0.0,0.0,0.0001254750532098,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446655273437,0.0,0.0,0.0005951988860033,286.5436096191406,294.1499938964844,298.7142944335937,296.0210876464844,299.5132751464844,298.7101135253906,288.1252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877547860145,0.0,0.0,0.0,-0.0233488976955413,60.0,18.935056686401367,0.0,-1.0989474930056537e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519897460937,0.0,0.0,0.0001192580821225,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,0.0001255845563719,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,9.275635238736868e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,0.000125584527268,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,0.0005957181565463,286.5516357421875,294.1499938964844,298.7198486328125,296.0323181152344,299.5046081542969,298.7152404785156,288.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,18.959856033325195,0.0,-1.1008657452293846e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592224121094,0.0,0.0,0.000119360818644,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.359130859375,0.0,0.0,0.0001256927353097,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.283625695388764e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,0.0001256927207577,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591003417969,0.0,0.0,0.0005962313734926,286.5596618652344,294.1499938964844,298.72564697265625,296.0438842773437,299.4960632324219,298.72052001953125,288.13922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,18.98524475097656,0.0,-1.1027631785509585e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0001195599834318,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.0001259024720638,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,9.29911620914936e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.00012590244296,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0005972262588329,286.57574462890625,294.1499938964844,298.7376403808594,296.06793212890625,299.47930908203125,298.7315979003906,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.03795623779297,0.0,-1.1064460636589505e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,0.0001195599834318,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736267089844,0.0,0.0,0.0001259024720638,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,9.29911620914936e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,0.00012590244296,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0005972262588329,286.57574462890625,294.1499938964844,298.7376403808594,296.06793212890625,299.47930908203125,298.7315979003906,288.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.03795623779297,0.0,-1.1064460636589505e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,0.0001197383389808,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001260902790818,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,9.3129878223408e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.0001260902645299,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,0.0005981171852909,286.59185791015625,294.1499938964844,298.75,296.0929260253906,299.46356201171875,298.7435607910156,288.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.094223022460938,0.0,-1.1097493768374989e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.38824462890625,0.0,0.0,0.0001197383389808,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38818359375,0.0,0.0,0.0001260902790818,298.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,9.3129878223408e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38836669921875,0.0,0.0,0.0001260902645299,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,0.0005981171852909,286.59185791015625,294.1499938964844,298.75,296.0929260253906,299.46356201171875,298.7435607910156,288.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.094223022460938,0.0,-1.1097493768374989e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,0.0001199088655994,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,0.0001262698642676,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.326251165475696e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,0.0001262698351638,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0005989689962007,286.6080017089844,294.1499938964844,298.7623596191406,296.1185302734375,299.4481201171875,298.7554016113281,288.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.83314855412209e-08,0.0012775809736922,-0.0990181714296341,0.0,0.0,0.0,-0.0238151885569095,60.0,19.15050506591797,0.0,-1.1129122867714616e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
