time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40283203125,0.0,0.0,0.0001199088655994,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,0.0001262698642676,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024963378906,0.0,0.0,9.326251165475696e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029235839844,0.0,0.0,0.0001262698351638,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027404785156,0.0,0.0,0.0005989689962007,286.6080017089844,294.1499938964844,298.7623596191406,296.1185302734375,299.4481201171875,298.7554016113281,288.1810913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.83314855412209e-08,0.0012775809736922,-0.0990181714296341,0.0,0.0,0.0,-0.0238151885569095,60.0,19.15050506591797,0.0,-1.1129122867714616e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,0.000120058612083,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,0.000126427548821,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,9.33789779082872e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0001264275197172,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.0005997170228511,286.6241455078125,294.1499938964844,298.7743530273437,296.1444396972656,299.4332275390625,298.76727294921875,288.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.8518098932627254e-08,0.0012791737681254,-0.0995001643896102,0.0,0.0,0.0,-0.0239076856523752,60.0,19.206174850463867,0.0,-1.1156933510392265e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41748046875,0.0,0.0,0.000120058612083,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173889160156,0.0,0.0,0.000126427548821,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,9.33789779082872e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175720214844,0.0,0.0,0.0001264275197172,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4173583984375,0.0,0.0,0.0005997170228511,286.6241455078125,294.1499938964844,298.7743530273437,296.1444396972656,299.4332275390625,298.76727294921875,288.19500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792123015969,3.8518098932627254e-08,0.0012791737681254,-0.0995001643896102,0.0,0.0,0.0,-0.0239076856523752,60.0,19.206174850463867,0.0,-1.1156933510392265e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248046875,0.0,0.0,0.0001201268460135,298.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247436523437,0.0,0.0,0.0001264994061784,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,9.343205601908268e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248962402344,0.0,0.0,0.0001264993770746,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246826171875,0.0,0.0,0.0006000578869134,286.6322326660156,294.1499938964844,298.7801513671875,296.1574401855469,299.42596435546875,298.7731628417969,288.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.8603133134529344e-08,0.001279899966903,-0.0997197777032852,0.0,0.0,0.0,-0.0239498373121023,60.0,19.234487533569336,0.0,-1.1169618119311053e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,0.0001201875638798,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,0.000126563332742,298.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43182373046875,0.0,0.0,9.347927698399872e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001265633181901,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320373535156,0.0,0.0,0.0006003611488267,286.6403503417969,294.1499938964844,298.78570556640625,296.1703796386719,299.4188537597656,298.77886962890625,288.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.867879527774677e-08,0.0012805465376004,-0.0999151691794395,0.0,0.0,0.0,-0.0239873435348272,60.0,19.262130737304688,0.0,-1.1180910064467753e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.0001202957864734,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,0.0001266773033421,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.35634525376372e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0001266772887902,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.0006009017815813,286.6565246582031,294.1499938964844,298.79608154296875,296.196044921875,299.4049377441406,298.78973388671875,288.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881366694713506e-08,0.0012817021925002,-0.1002634391188621,0.0,0.0,0.0,-0.02405421808362,60.0,19.31590843200684,0.0,-1.120105252994108e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.0001202957864734,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44677734375,0.0,0.0,0.0001266773033421,298.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.446533203125,0.0,0.0,9.35634525376372e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469299316406,0.0,0.0,0.0001266772887902,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.0006009017815813,286.6565246582031,294.1499938964844,298.79608154296875,296.196044921875,299.4049377441406,298.78973388671875,288.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817410752177,3.881366694713506e-08,0.0012817021925002,-0.1002634391188621,0.0,0.0,0.0,-0.02405421808362,60.0,19.31590843200684,0.0,-1.120105252994108e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.0001203600259032,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.000126744955196,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,9.36134165385738e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,0.0001267449260922,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,0.0006012226804159,286.6727600097656,294.1499938964844,298.8051147460937,296.2210998535156,299.3919372558594,298.7986145019531,288.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824231525883,3.889371313903212e-08,0.0012823842698708,-0.1004701182246208,0.0,0.0,0.0,-0.0240938868373632,60.0,19.362871170043945,0.0,-1.1213015937983073e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46160888671875,0.0,0.0,0.0001203600259032,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615478515625,0.0,0.0,0.000126744955196,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613037109375,0.0,0.0,9.36134165385738e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617004394531,0.0,0.0,0.0001267449260922,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4615173339844,0.0,0.0,0.0006012226804159,286.6727600097656,294.1499938964844,298.8051147460937,296.2210998535156,299.3919372558594,298.7986145019531,288.2366943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824231525883,3.889371313903212e-08,0.0012823842698708,-0.1004701182246208,0.0,0.0,0.0,-0.0240938868373632,60.0,19.362871170043945,0.0,-1.1213015937983073e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0001204048312501,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,0.0001267921325052,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.364825382363053e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0001267921034013,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.0006014464888721,286.68896484375,294.1499938964844,298.8125,296.2452697753906,299.3792419433594,298.80615234375,288.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128290487919,3.894953692906712e-08,0.0012828659964725,-0.1006142422556877,0.0,0.0,0.0,-0.0241215825080871,60.0,19.40544509887696,0.0,-1.122136268350005e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,0.0001204048312501,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.476318359375,0.0,0.0,0.0001267921325052,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,9.364825382363053e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0001267921034013,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,0.0006014464888721,286.68896484375,294.1499938964844,298.8125,296.2452697753906,299.3792419433594,298.80615234375,288.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128290487919,3.894953692906712e-08,0.0012828659964725,-0.1006142422556877,0.0,0.0,0.0,-0.0241215825080871,60.0,19.40544509887696,0.0,-1.122136268350005e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,0.0001204192449222,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0001268073101527,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.365947335027158e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,0.0001268072810489,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0006015184917487,286.7051696777344,294.1499938964844,298.8179016113281,296.2682189941406,299.3669128417969,298.8119812011719,288.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.8967485238572415e-08,0.0012830200139433,-0.1006605923175811,0.0,0.0,0.0,-0.0241304840892553,60.0,19.4421329498291,0.0,-1.1224047113955749e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911804199219,0.0,0.0,0.0001204192449222,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,0.0001268073101527,298.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,9.365947335027158e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49127197265625,0.0,0.0,0.0001268072810489,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0006015184917487,286.7051696777344,294.1499938964844,298.8179016113281,296.2682189941406,299.3669128417969,298.8119812011719,288.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830588966608,3.8967485238572415e-08,0.0012830200139433,-0.1006605923175811,0.0,0.0,0.0,-0.0241304840892553,60.0,19.4421329498291,0.0,-1.1224047113955749e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,0.0001204338768729,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.49853515625,0.0,0.0,0.000126822720631,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,9.367085294798017e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986877441406,0.0,0.0,0.0001268226915271,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4985046386719,0.0,0.0,0.0006015916005708,286.7132873535156,294.1499938964844,298.8197631835937,296.2791442871094,299.3607177734375,298.8153381347656,288.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832157080993,3.8985714212458333e-08,0.0012831767089664,-0.1007076501846313,0.0,0.0,0.0,-0.0241395253688097,60.0,19.462060928344727,0.0,-1.122677346643286e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5060119628906,0.0,0.0,0.0001204060899908,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059509277344,0.0,0.0,0.0001267934567295,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057067871094,0.0,0.0,9.364923607790844e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001267934276256,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50592041015625,0.0,0.0,0.0006014527752995,286.7214050292969,294.1499938964844,298.82098388671875,296.2896728515625,299.35479736328125,298.8163757324219,288.2783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829138431698,3.895106814866267e-08,0.0012828748440369,-0.1006182059645652,0.0,0.0,0.0,-0.0241223201155662,60.0,19.47322654724121,0.0,-1.1221592188803697e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0001203429419547,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001267269544769,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,9.360012336401267e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.0001267269399249,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,0.000601137347985,286.7375793457031,294.1499938964844,298.8214416503906,296.3092956542969,299.34295654296875,298.81768798828125,288.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822451535612,3.8872347118967816e-08,0.001282206387259,-0.1004149541258812,0.0,0.0,0.0,-0.0240833200514316,60.0,19.493581771850582,0.0,-1.1209822048385833e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5208435058594,0.0,0.0,0.0001203429419547,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5207824707031,0.0,0.0,0.0001267269544769,298.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205383300781,0.0,0.0,9.360012336401267e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5209350585937,0.0,0.0,0.0001267269399249,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.520751953125,0.0,0.0,0.000601137347985,286.7375793457031,294.1499938964844,298.8214416503906,296.3092956542969,299.34295654296875,298.81768798828125,288.2922058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822451535612,3.8872347118967816e-08,0.001282206387259,-0.1004149541258812,0.0,0.0,0.0,-0.0240833200514316,60.0,19.493581771850582,0.0,-1.1209822048385833e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356750488281,0.0,0.0,0.0001202452331199,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001266240578843,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,9.352412598673254e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,0.0001266240433324,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0006006492767482,286.7537536621094,294.1499938964844,298.81890869140625,296.3267822265625,299.3312683105469,298.8162536621094,288.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812052154913,3.875055298863117e-08,0.0012811664491891,-0.100100465118885,0.0,0.0,0.0,-0.0240229479968547,60.0,19.50412368774414,0.0,-1.1191623627837545e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356750488281,0.0,0.0,0.0001202452331199,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5356140136719,0.0,0.0,0.0001266240578843,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353698730469,0.0,0.0,9.352412598673254e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,0.0001266240433324,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355834960937,0.0,0.0,0.0006006492767482,286.7537536621094,294.1499938964844,298.81890869140625,296.3267822265625,299.3312683105469,298.8162536621094,288.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812052154913,3.875055298863117e-08,0.0012811664491891,-0.100100465118885,0.0,0.0,0.0,-0.0240229479968547,60.0,19.50412368774414,0.0,-1.1191623627837545e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0001201065533678,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.000126478029415,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,9.341625991510227e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505676269531,0.0,0.0,0.0001264780003111,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0005999565473757,286.7698974609375,294.1499938964844,298.81304931640625,296.3418273925781,299.3197021484375,298.8119812011719,288.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.8577692151875453e-08,0.0012796890223398,-0.0996540635824203,0.0,0.0,0.0,-0.0239372570067644,60.0,19.5042667388916,0.0,-1.1165820978931153e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505065917969,0.0,0.0,0.0001201065533678,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504455566406,0.0,0.0,0.000126478029415,298.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,9.341625991510227e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505676269531,0.0,0.0,0.0001264780003111,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0005999565473757,286.7698974609375,294.1499938964844,298.81304931640625,296.3418273925781,299.3197021484375,298.8119812011719,288.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.8577692151875453e-08,0.0012796890223398,-0.0996540635824203,0.0,0.0,0.0,-0.0239372570067644,60.0,19.5042667388916,0.0,-1.1165820978931153e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.0001199220132548,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.000126283703139,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650329589844,0.0,0.0,9.327272709924728e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,0.0001262836740352,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,0.0005990347708575,286.7860412597656,294.1499938964844,298.8035888671875,296.3541259765625,299.30810546875,298.8043518066406,288.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.83476752574552e-08,0.0012777207884937,-0.099059984087944,0.0,0.0,0.0,-0.023823220282793,60.0,19.49210929870605,0.0,-1.1131533739217049e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653076171875,0.0,0.0,0.0001199220132548,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.000126283703139,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5650329589844,0.0,0.0,9.327272709924728e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653991699219,0.0,0.0,0.0001262836740352,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5652160644531,0.0,0.0,0.0005990347708575,286.7860412597656,294.1499938964844,298.8035888671875,296.3541259765625,299.30810546875,298.8043518066406,288.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.83476752574552e-08,0.0012777207884937,-0.099059984087944,0.0,0.0,0.0,-0.023823220282793,60.0,19.49210929870605,0.0,-1.1131533739217049e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5727233886719,0.0,0.0,0.0001198314130306,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726623535156,0.0,0.0,0.0001261882862308,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57244873046875,0.0,0.0,9.320225944975392e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,0.0001261882716789,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5726318359375,0.0,0.0,0.0005985822062939,286.7940979003906,294.1499938964844,298.79736328125,296.359130859375,299.3023376464844,298.8005676269531,288.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767969164997,3.823474514774716e-08,0.0012767586158588,-0.0987682715058326,0.0,0.0,0.0,-0.0237672552466392,60.0,19.48652458190918,0.0,-1.1114718745375285e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0001196995435748,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0001260494173038,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,9.309969027526677e-05,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,0.0001260494027519,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5800476074219,0.0,0.0,0.0005979234701953,286.8021240234375,294.1499938964844,298.7901306152344,296.36334228515625,299.2965393066406,298.7940673828125,288.34771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753849150612,3.807037884939746e-08,0.001275346847251,-0.0983436554670333,0.0,0.0,0.0,-0.0236857384443283,60.0,19.470746994018555,0.0,-1.1090268259295045e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0001194088399643,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,0.0001257432886632,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,9.287358989240602e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,0.0001257432741113,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0005964713636785,286.81817626953125,294.1499938964844,298.7723693847656,296.36920166015625,299.28472900390625,298.7783203125,288.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770805179215132e-08,0.0012722536921501,-0.0974074453115463,0.0,0.0,0.0,-0.0235061440616846,60.0,19.429582595825195,0.0,-1.1036463121172346e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0001194088399643,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948486328125,0.0,0.0,0.0001257432886632,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,9.287358989240602e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950012207031,0.0,0.0,0.0001257432741113,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948181152344,0.0,0.0,0.0005964713636785,286.81817626953125,294.1499938964844,298.7723693847656,296.36920166015625,299.28472900390625,298.7783203125,288.3616027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722914107143,3.770805179215132e-08,0.0012722536921501,-0.0974074453115463,0.0,0.0,0.0,-0.0235061440616846,60.0,19.429582595825195,0.0,-1.1036463121172346e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0001190701441373,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0001253866357728,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,9.26101638469845e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,0.0001253866212209,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,0.0005947795580141,286.8341369628906,294.1499938964844,298.75,296.3713684082031,299.27264404296875,298.7573547363281,288.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686464469879,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.370899200439453,0.0,-1.097394175531008e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60968017578125,0.0,0.0,0.0001190701441373,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0001253866357728,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,9.26101638469845e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097412109375,0.0,0.0,0.0001253866212209,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6095886230469,0.0,0.0,0.0005947795580141,286.8341369628906,294.1499938964844,298.75,296.3713684082031,299.27264404296875,298.7573547363281,288.3754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728591835283624e-08,0.0012686464469879,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.370899200439453,0.0,-1.097394175531008e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,0.0001186795925605,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,0.0001249753549927,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,9.230639261659236e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,0.0001249753404408,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,0.0005928286700509,286.8500671386719,294.1499938964844,298.7201232910156,296.3678283691406,299.2601623535156,298.7308654785156,288.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.679914684084906e-08,0.0012644855305552,-0.095057837665081,0.0,0.0,0.0,-0.0230555776506662,60.0,19.294567108154297,0.0,-1.0902067515417005e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243896484375,0.0,0.0,0.0001186795925605,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,0.0001249753549927,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,9.230639261659236e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244812011719,0.0,0.0,0.0001249753404408,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242980957031,0.0,0.0,0.0005928286700509,286.8500671386719,294.1499938964844,298.7201232910156,296.3678283691406,299.2601623535156,298.7308654785156,288.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.679914684084906e-08,0.0012644855305552,-0.095057837665081,0.0,0.0,0.0,-0.0230555776506662,60.0,19.294567108154297,0.0,-1.0902067515417005e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.0001182313353638,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,0.0001245033199666,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,9.195775055559352e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.0001245033054146,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390075683594,0.0,0.0,0.0005905895377509,286.8659362792969,294.1499938964844,298.6805725097656,296.35711669921875,299.24713134765625,298.69677734375,288.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240464851289296e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.19671058654785,0.0,-1.0819866247402389e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390686035156,0.0,0.0,0.0001182313353638,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390380859375,0.0,0.0,0.0001245033199666,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6388244628906,0.0,0.0,9.195775055559352e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,0.0001245033054146,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6390075683594,0.0,0.0,0.0005905895377509,286.8659362792969,294.1499938964844,298.6805725097656,296.35711669921875,299.24713134765625,298.69677734375,288.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240464851289296e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.19671058654785,0.0,-1.0819866247402389e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,0.0001180000908789,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463623046875,0.0,0.0,0.0001242598082171,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64617919921875,0.0,0.0,9.177789615932852e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.646484375,0.0,0.0,0.0001242597936652,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,0.0005894344067201,286.8738708496094,294.1499938964844,298.6573791503906,296.3492431640625,299.2406005859375,298.6787109375,288.41015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.595225805952396e-08,0.0012572463601827,-0.092867188155651,0.0,0.0,0.0,-0.0226357523351907,60.0,19.14515686035156,0.0,-1.077758255974004e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537170410156,0.0,0.0,0.0001177263911813,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6536560058594,0.0,0.0,0.0001239715929841,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,9.156501619145274e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537780761719,0.0,0.0,0.0001239715784322,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,0.0005880672251805,286.8817443847656,294.1499938964844,298.63201904296875,296.3397521972656,299.2334289550781,298.6545104980469,288.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543618213385,3.5611137150226575e-08,0.00125432619825,-0.0919844359159469,0.0,0.0,0.0,-0.0224666260182857,60.0,19.0758056640625,0.0,-1.0727642063557141e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,0.0001171589901787,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,0.0001233740913448,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,9.112370025832206e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,0.0001233740767929,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0005852329777553,286.8974609375,294.1499938964844,298.5751647949219,296.31622314453125,299.21875,298.6035461425781,288.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483197497203,3.4903983703316044e-08,0.0012482848251238,-0.0901537984609603,0.0,0.0,0.0,-0.0221160873770713,60.0,18.9296932220459,0.0,-1.062448262700855e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66827392578125,0.0,0.0,0.0001171589901787,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6682434082031,0.0,0.0,0.0001233740913448,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,9.112370025832206e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6683654785156,0.0,0.0,0.0001233740767929,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.668212890625,0.0,0.0,0.0005852329777553,286.8974609375,294.1499938964844,298.5751647949219,296.31622314453125,299.21875,298.6035461425781,288.4309387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483197497203,3.4903983703316044e-08,0.0012482848251238,-0.0901537984609603,0.0,0.0,0.0,-0.0221160873770713,60.0,18.9296932220459,0.0,-1.062448262700855e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0001165304638561,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,0.0001227122265845,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,9.063485049409792e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,0.0001227122120326,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827087402344,0.0,0.0,0.000582093372941,286.9130554199219,294.1499938964844,298.5107421875,296.2870178222656,299.2029724121094,298.5448303222656,288.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.412066007513204e-08,0.0012415891978889,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.7603816986084,0.0,-1.0510792236573253e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827697753906,0.0,0.0,0.0001165304638561,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827392578125,0.0,0.0,0.0001227122265845,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825561523437,0.0,0.0,9.063485049409792e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.682861328125,0.0,0.0,0.0001227122120326,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6827087402344,0.0,0.0,0.000582093372941,286.9130554199219,294.1499938964844,298.5107421875,296.2870178222656,299.2029724121094,298.5448303222656,288.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.412066007513204e-08,0.0012415891978889,-0.0881249532103538,0.0,0.0,0.0,-0.0217277724295854,60.0,18.7603816986084,0.0,-1.0510792236573253e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
