time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.0001158325903816,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,0.0001219773330376,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,9.009205678012222e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,0.0001219773184857,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,0.0005786073743365,286.9285583496094,294.1499938964844,298.4393615722656,296.25262451171875,299.1860656738281,298.47918701171875,288.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.5687198638916,0.0,-1.038527486230123e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972045898437,0.0,0.0,0.0001158325903816,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971435546875,0.0,0.0,0.0001219773330376,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69696044921875,0.0,0.0,9.009205678012222e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.697265625,0.0,0.0,0.0001219773184857,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6971130371094,0.0,0.0,0.0005786073743365,286.9285583496094,294.1499938964844,298.4393615722656,296.25262451171875,299.1860656738281,298.47918701171875,288.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.5687198638916,0.0,-1.038527486230123e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,0.0001150218886323,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0001211236231029,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,8.946151501731947e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0001211236085509,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0005745577509514,286.94390869140625,294.1499938964844,298.3617858886719,296.21356201171875,299.1678771972656,298.40728759765625,288.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240574654451855e-08,0.0012255180627107,-0.0832511559128761,0.0,0.0,0.0,-0.0207957588136196,60.0,18.351879119873047,0.0,-1.0240410119877197e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115173339844,0.0,0.0,0.0001150218886323,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0001211236231029,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7112731933594,0.0,0.0,8.946151501731947e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115783691406,0.0,0.0,0.0001211236085509,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0005745577509514,286.94390869140625,294.1499938964844,298.3617858886719,296.21356201171875,299.1678771972656,298.40728759765625,288.4723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240574654451855e-08,0.0012255180627107,-0.0832511559128761,0.0,0.0,0.0,-0.0207957588136196,60.0,18.351879119873047,0.0,-1.0240410119877197e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186279296875,0.0,0.0,0.0001145781134255,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7185974121094,0.0,0.0,0.0001206563028972,298.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7183837890625,0.0,0.0,8.911635086406022e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7186889648437,0.0,0.0,0.0001206562883453,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71856689453125,0.0,0.0,0.0005723409703932,286.9515380859375,294.1499938964844,298.32086181640625,296.1924133300781,299.1583557128906,298.3696594238281,288.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208309490233,3.168752726878665e-08,0.0012207992840558,-0.0818163529038429,0.0,0.0,0.0,-0.0205216407775878,60.0,18.233097076416016,0.0,-1.0161542718378769e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257080078125,0.0,0.0,0.0001140461317845,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72564697265625,0.0,0.0,0.0001200960978167,298.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7254638671875,0.0,0.0,8.870258898241445e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,0.0001200960832647,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,0.0005696836160495,286.9591064453125,294.1499938964844,298.2786560058594,296.1703186035156,299.14849853515625,298.3306579589844,288.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151643168181,3.102455536918569e-08,0.0012151332339271,-0.0800957307219505,0.0,0.0,0.0,-0.0201929919421672,60.0,18.103700637817383,0.0,-1.0067402200775177e-07,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0001126442875829,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,0.0001186198860523,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,8.761226490605623e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001186198715004,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0005626811180263,286.9740600585937,294.1499938964844,298.1907043457031,296.1233825683594,299.1276550292969,298.2489929199219,288.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002278817817,2.9277565261054412e-08,0.0012001985451206,-0.0755584314465522,0.0,0.0,0.0,-0.019326951354742,60.0,17.80392074584961,0.0,-9.821426516509748e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,0.0001126442875829,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396240234375,0.0,0.0,0.0001186198860523,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,8.761226490605623e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0001186198715004,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0005626811180263,286.9740600585937,294.1499938964844,298.1907043457031,296.1233825683594,299.1276550292969,298.2489929199219,288.4998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002278817817,2.9277565261054412e-08,0.0012001985451206,-0.0755584314465522,0.0,0.0,0.0,-0.019326951354742,60.0,17.80392074584961,0.0,-9.821426516509748e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0001109863078454,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,0.0001168739545391,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,8.632271783426404e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,0.0001168739399872,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,0.0005543991574086,286.9888916015625,294.1499938964844,298.0985717773437,296.0732421875,299.1061096191406,298.1651611328125,288.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.721142422501544e-08,0.0011825333349406,-0.0701863691210746,0.0,0.0,0.0,-0.0183026865124702,60.0,17.471418380737305,0.0,-9.534435463365298e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,0.0001109863078454,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,0.0001168739545391,298.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,8.632271783426404e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535705566406,0.0,0.0,0.0001168739399872,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75341796875,0.0,0.0,0.0005543991574086,286.9888916015625,294.1499938964844,298.0985717773437,296.0732421875,299.1061096191406,298.1651611328125,288.51348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825605761259,2.721142422501544e-08,0.0011825333349406,-0.0701863691210746,0.0,0.0,0.0,-0.0183026865124702,60.0,17.471418380737305,0.0,-9.534435463365298e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,0.0001089567012968,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,0.0001147366856457,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667236328125,0.0,0.0,8.474414062220603e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,0.0001147366710938,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,0.0005442608962766,287.0032653808594,294.1499938964844,298.0030212402344,296.0204772949219,299.0829467773437,298.07891845703125,288.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.468225979157524e-08,0.0011609134962782,-0.063602365553379,0.0,0.0,0.0,-0.017048904672265,60.0,17.083288192749023,0.0,-9.188911320734405e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669677734375,0.0,0.0,0.0001089567012968,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76690673828125,0.0,0.0,0.0001147366856457,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7667236328125,0.0,0.0,8.474414062220603e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,0.0001147366710938,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7668762207031,0.0,0.0,0.0005442608962766,287.0032653808594,294.1499938964844,298.0030212402344,296.0204772949219,299.0829467773437,298.07891845703125,288.5270690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.468225979157524e-08,0.0011609134962782,-0.063602365553379,0.0,0.0,0.0,-0.017048904672265,60.0,17.083288192749023,0.0,-9.188911320734405e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,0.0001068493293132,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801513671875,0.0,0.0,0.0001125175185734,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,8.31050710985437e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0001125175040215,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0005337341572158,287.0173645019531,294.1499938964844,297.9046936035156,295.9655456542969,299.05889892578125,297.9919128417969,288.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056253712321453e-08,0.0011384591925889,-0.0567576959729194,0.0,0.0,0.0,-0.015747083351016,60.0,16.676076889038086,0.0,-8.836895659669609e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801818847656,0.0,0.0,0.0001068493293132,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801513671875,0.0,0.0,0.0001125175185734,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77996826171875,0.0,0.0,8.31050710985437e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802734375,0.0,0.0,0.0001125175040215,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801208496094,0.0,0.0,0.0005337341572158,287.0173645019531,294.1499938964844,297.9046936035156,295.9655456542969,299.05889892578125,297.9919128417969,288.54058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.2056253712321453e-08,0.0011384591925889,-0.0567576959729194,0.0,0.0,0.0,-0.015747083351016,60.0,16.676076889038086,0.0,-8.836895659669609e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78680419921875,0.0,0.0,0.0001057616682373,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867431640625,0.0,0.0,0.0001113721591536,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865600585937,0.0,0.0,8.225911733461544e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,0.0001113721446017,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7867126464844,0.0,0.0,0.0005283011123538,287.0244140625,294.1499938964844,297.8547058105469,295.9374084472656,299.0467834472656,297.9485778808594,288.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268876260146,2.070094673456424e-08,0.0011268669040873,-0.0532219782471656,0.0,0.0,0.0,-0.0150751834735274,60.0,16.46993637084961,0.0,-8.657902839104281e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933349609375,0.0,0.0,0.0001046987963491,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7933044433594,0.0,0.0,0.0001102528985938,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7931213378906,0.0,0.0,8.143243030644953e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7934265136719,0.0,0.0,0.0001102528913179,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79327392578125,0.0,0.0,0.0005229918169789,287.0314025878906,294.1499938964844,297.80426025390625,295.9089660644531,299.0345153808594,297.90509033203125,288.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155618121847,1.9376546589455763e-08,0.0011155424872413,-0.0497649870812892,0.0,0.0,0.0,-0.0144186224788427,60.0,16.259714126586914,0.0,-8.48475778525426e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,0.0001027606849675,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061828613281,0.0,0.0,0.0001082119779312,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,7.992501195985824e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,0.0001082119633792,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,0.0005133105441927,287.0451354980469,294.1499938964844,297.7024841308594,295.8512878417969,299.00897216796875,297.81817626953125,288.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949098505079,1.696160545350267e-08,0.0010948928538709,-0.0434570088982582,0.0,0.0,0.0,-0.0132214343175292,60.0,15.846503257751465,0.0,-8.173537224820394e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8062438964844,0.0,0.0,0.0001027606849675,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061828613281,0.0,0.0,0.0001082119779312,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060302734375,0.0,0.0,7.992501195985824e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,0.0001082119633792,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.80615234375,0.0,0.0,0.0005133105441927,287.0451354980469,294.1499938964844,297.7024841308594,295.8512878417969,299.00897216796875,297.81817626953125,288.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949098505079,1.696160545350267e-08,0.0010948928538709,-0.0434570088982582,0.0,0.0,0.0,-0.0132214343175292,60.0,15.846503257751465,0.0,-8.173537224820394e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,0.0001011584026855,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,0.0001065246906364,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,7.867879321565852e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189392089844,0.0,0.0,0.0001065246833604,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,0.0005053068161942,287.05859375,294.1499938964844,297.6000061035156,295.7929992675781,298.98211669921875,297.7320861816406,288.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778376599773,1.4965158001700732e-08,0.0010778226424008,-0.0382382795214653,0.0,0.0,0.0,-0.0122317159548401,60.0,15.464703559875488,0.0,-7.920634459424036e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,0.0001011584026855,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,0.0001065246906364,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,7.867879321565852e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8189392089844,0.0,0.0,0.0001065246833604,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188171386719,0.0,0.0,0.0005053068161942,287.05859375,294.1499938964844,297.6000061035156,295.7929992675781,298.98211669921875,297.7320861816406,288.5807189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778376599773,1.4965158001700732e-08,0.0010778226424008,-0.0382382795214653,0.0,0.0,0.0,-0.0122317159548401,60.0,15.464703559875488,0.0,-7.920634459424036e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,9.981062612496316e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,0.0001051054205163,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311462402344,0.0,0.0,7.763051689835265e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0001051054059644,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,0.0004985744017176,287.0718688964844,294.1499938964844,297.4975280761719,295.73468017578125,298.9541320800781,297.6465759277344,288.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634788777679,1.3285863076362148e-08,0.0010634656064212,-0.0338461883366107,0.0,0.0,0.0,-0.0113992299884557,60.0,15.114209175109863,0.0,-7.71098029872519e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83135986328125,0.0,0.0,9.981062612496316e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,0.0001051054205163,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311462402344,0.0,0.0,7.763051689835265e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.0001051054059644,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.831298828125,0.0,0.0,0.0004985744017176,287.0718688964844,294.1499938964844,297.4975280761719,295.73468017578125,298.9541320800781,297.6465759277344,288.5939025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634788777679,1.3285863076362148e-08,0.0010634656064212,-0.0338461883366107,0.0,0.0,0.0,-0.0113992299884557,60.0,15.114209175109863,0.0,-7.71098029872519e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,9.87615276244469e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436889648437,0.0,0.0,0.000104000668216,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,7.681455463171005e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.00010400066094,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436584472656,0.0,0.0,0.0004933339660055,287.08502197265625,294.1499938964844,297.3957214355469,295.6768493652344,298.92510986328125,297.56121826171875,288.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522986995056,1.1978731784267891e-08,0.0010522867087274,-0.0304261222481727,0.0,0.0,0.0,-0.0107512194663286,60.0,14.797110557556152,0.0,-7.549733282985471e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,9.87615276244469e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436889648437,0.0,0.0,0.000104000668216,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.843505859375,0.0,0.0,7.681455463171005e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437805175781,0.0,0.0,0.00010400066094,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8436584472656,0.0,0.0,0.0004933339660055,287.08502197265625,294.1499938964844,297.3957214355469,295.6768493652344,298.92510986328125,297.56121826171875,288.60693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522986995056,1.1978731784267891e-08,0.0010522867087274,-0.0304261222481727,0.0,0.0,0.0,-0.0107512194663286,60.0,14.797110557556152,0.0,-7.549733282985471e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498840332031,0.0,0.0,9.832755313254891e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.849853515625,0.0,0.0,0.0001035436725942,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.84967041015625,0.0,0.0,7.647701568203047e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8499450683594,0.0,0.0,0.0001035436653182,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8498229980469,0.0,0.0,0.0004911661962978,287.091552734375,294.1499938964844,297.3453063964844,295.64825439453125,298.91021728515625,297.51837158203125,288.6134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047674450092,1.1438022973209172e-08,0.0010476630413904,-0.0290110632777214,0.0,0.0,0.0,-0.0104831662029027,60.0,14.650272369384766,0.0,-7.483529884666495e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85601806640625,0.0,0.0,9.796592348720878e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.0,0.0001031628562486,298.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8558349609375,0.0,0.0,7.619574898853898e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8560791015625,0.0,0.0,0.0001031628489727,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,0.000489359779749,287.0980529785156,294.1499938964844,297.2953186035156,295.6199951171875,298.8951110839844,297.4755859375,288.6199035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438185418024,1.09874500608953e-08,0.0010438075987622,-0.0278317630290985,0.0,0.0,0.0,-0.0102597856894135,60.0,14.510953903198242,0.0,-7.428585035995638e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,9.744111594045536e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86822509765625,0.0,0.0,0.000102610210888,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,7.578756776638329e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001026102036121,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,0.0004867382522206,287.11102294921875,294.1499938964844,297.1969909667969,295.56475830078125,298.86383056640625,297.3900146484375,288.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.0333574884668906e-08,0.001038214773871,-0.0261201504617929,0.0,0.0,0.0,-0.0099356230348348,60.0,14.26594066619873,0.0,-7.34920817535567e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8682556152344,0.0,0.0,9.744111594045536e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86822509765625,0.0,0.0,0.000102610210888,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680419921875,0.0,0.0,7.578756776638329e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8683166503906,0.0,0.0,0.0001026102036121,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8681945800781,0.0,0.0,0.0004867382522206,287.11102294921875,294.1499938964844,297.1969909667969,295.56475830078125,298.86383056640625,297.3900146484375,288.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382250184193,1.0333574884668906e-08,0.001038214773871,-0.0261201504617929,0.0,0.0,0.0,-0.0099356230348348,60.0,14.26594066619873,0.0,-7.34920817535567e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,9.703268733574076e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,0.0001021801144815,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,7.546989945694804e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001021801072056,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88037109375,0.0,0.0,0.0004846980737056,287.1239318847656,294.1499938964844,297.1014099121094,295.5115966796875,298.8315124511719,297.3045959472656,288.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.0010338637512177,-0.0247879438102245,0.0,0.0,0.0,-0.0096833556890487,60.0,14.046321868896484,0.0,-7.287727754601292e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,9.703268733574076e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804016113281,0.0,0.0,0.0001021801144815,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8802490234375,0.0,0.0,7.546989945694804e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0001021801072056,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88037109375,0.0,0.0,0.0004846980737056,287.1239318847656,294.1499938964844,297.1014099121094,295.5115966796875,298.8315124511719,297.3045959472656,288.6453552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.0010338637512177,-0.0247879438102245,0.0,0.0,0.0,-0.0096833556890487,60.0,14.046321868896484,0.0,-7.287727754601292e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,9.672759188106284e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0001018588300212,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,7.523260137531906e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,0.0001018588227452,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0004831740516237,287.1368103027344,294.1499938964844,297.0093078613281,295.46112060546875,298.7982482910156,297.22003173828125,288.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.4445722353953e-09,0.0010306123876944,-0.0237926915287971,0.0,0.0,0.0,-0.0094949034973979,60.0,13.84823513031006,0.0,-7.241970223503813e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926086425781,0.0,0.0,9.672759188106284e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0001018588300212,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.89239501953125,0.0,0.0,7.523260137531906e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8926696777344,0.0,0.0,0.0001018588227452,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925476074219,0.0,0.0,0.0004831740516237,287.1368103027344,294.1499938964844,297.0093078613281,295.46112060546875,298.7982482910156,297.22003173828125,288.65789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.4445722353953e-09,0.0010306123876944,-0.0237926915287971,0.0,0.0,0.0,-0.0094949034973979,60.0,13.84823513031006,0.0,-7.241970223503813e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047241210937,0.0,0.0,9.649377170717344e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,0.0001016126116155,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.904541015625,0.0,0.0,7.505073881475255e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,0.0001016125970636,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,0.0004820060858037,287.149658203125,294.1499938964844,296.9213562011719,295.4138488769531,298.7640686035156,297.1367492675781,288.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153256819161017e-09,0.001028120983392,-0.0230299290269613,0.0,0.0,0.0,-0.0093504842370748,60.0,13.668752670288086,0.0,-7.207001573306115e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047241210937,0.0,0.0,9.649377170717344e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,0.0001016126116155,298.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.904541015625,0.0,0.0,7.505073881475255e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,0.0001016125970636,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046630859375,0.0,0.0,0.0004820060858037,287.149658203125,294.1499938964844,296.9213562011719,295.4138488769531,298.7640686035156,297.1367492675781,288.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281301802024,9.153256819161017e-09,0.001028120983392,-0.0230299290269613,0.0,0.0,0.0,-0.0093504842370748,60.0,13.668752670288086,0.0,-7.207001573306115e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,9.638506890041754e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107666015625,0.0,0.0,0.0001014981389744,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9106140136719,0.0,0.0,7.496619218727574e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9108581542969,0.0,0.0,0.0001014981316984,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107360839844,0.0,0.0,0.000481463066535,287.15606689453125,294.1499938964844,296.879150390625,295.3916015625,298.7468566894531,297.09521484375,288.67645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017819380119365e-09,0.0010269627673551,-0.0226752944290637,0.0,0.0,0.0,-0.0092833414673805,60.0,13.581283569335938,0.0,-7.190772066678619e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,9.630708518670872e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,0.0001014160152408,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9166564941406,0.0,0.0,7.49055398046039e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,0.0001014160079648,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.91680908203125,0.0,0.0,0.0004810735408682,287.1624755859375,294.1499938964844,296.8382263183594,295.370361328125,298.7293701171875,297.0542907714844,288.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920657990074687e-09,0.0010261324932798,-0.0224208775907754,0.0,0.0,0.0,-0.0092351771891117,60.0,13.500829696655272,0.0,-7.179141192636963e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,9.618779586162418e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289245605469,0.0,0.0,0.0001012904031085,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,7.481275679310784e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92901611328125,0.0,0.0,0.0001012903958326,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289245605469,0.0,0.0,0.0004804776981472,287.1752624511719,294.1499938964844,296.7606201171875,295.33123779296875,298.69384765625,296.9750061035156,288.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039095106265e-09,0.0010248600738123,-0.0220317114144563,0.0,0.0,0.0,-0.0091614928096532,60.0,13.354805946350098,0.0,-7.161368387187397e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289855957031,0.0,0.0,9.618779586162418e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289245605469,0.0,0.0,0.0001012904031085,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92877197265625,0.0,0.0,7.481275679310784e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92901611328125,0.0,0.0,0.0001012903958326,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9289245605469,0.0,0.0,0.0004804776981472,287.1752624511719,294.1499938964844,296.7606201171875,295.33123779296875,298.69384765625,296.9750061035156,288.6947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039095106265e-09,0.0010248600738123,-0.0220317114144563,0.0,0.0,0.0,-0.0091614928096532,60.0,13.354805946350098,0.0,-7.161368387187397e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410705566406,0.0,0.0,9.610863344278188e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410400390625,0.0,0.0,0.0001012070424621,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,7.475118763977662e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411315917969,0.0,0.0,0.0001012070279102,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410095214844,0.0,0.0,0.0004800822644028,287.18804931640625,294.1499938964844,296.68927001953125,295.2969970703125,298.6576843261719,296.8991394042969,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673409546133826e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.225874900817873,0.0,-7.149585457000286e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
