time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410705566406,0.0,0.0,9.610863344278188e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410400390625,0.0,0.0,0.0001012070424621,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,7.475118763977662e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9411315917969,0.0,0.0,0.0001012070279102,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410095214844,0.0,0.0,0.0004800822644028,287.18804931640625,294.1499938964844,296.68927001953125,295.2969970703125,298.6576843261719,296.8991394042969,288.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673409546133826e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.225874900817873,0.0,-7.149585457000286e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,9.606070670997724e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,0.0001011565691442,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,7.471391290891916e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0001011565618682,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,0.0004798428562935,287.2008056640625,294.1499938964844,296.62481689453125,295.2682800292969,298.6210632324219,296.826904296875,288.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170717030763,0.0,0.0,0.0,-0.0090829944238066,60.0,13.111950874328612,0.0,-7.142456581732405e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,9.606070670997724e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,0.0001011565691442,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9530029296875,0.0,0.0,7.471391290891916e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0001011565618682,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.953125,0.0,0.0,0.0004798428562935,287.2008056640625,294.1499938964844,296.62481689453125,295.2682800292969,298.6210632324219,296.826904296875,288.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170717030763,0.0,0.0,0.0,-0.0090829944238066,60.0,13.111950874328612,0.0,-7.142456581732405e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653015136719,0.0,0.0,9.603909711586311e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0001011338172247,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,7.469710544683039e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0001011338099488,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,0.0004797349101863,287.21356201171875,294.1499938964844,296.5679626464844,295.2455749511719,298.58416748046875,296.75897216796875,288.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.01287078857422,0.0,-7.139244218024032e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653015136719,0.0,0.0,9.603909711586311e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0001011338172247,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651184082031,0.0,0.0,7.469710544683039e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653625488281,0.0,0.0,0.0001011338099488,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,0.0004797349101863,287.21356201171875,294.1499938964844,296.5679626464844,295.2455749511719,298.58416748046875,296.75897216796875,288.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.01287078857422,0.0,-7.139244218024032e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.97137451171875,0.0,0.0,9.60348261287436e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,0.000101129313407,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.97119140625,0.0,0.0,7.469378033420071e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.971435546875,0.0,0.0,0.000101129306131,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.0004797135479748,287.2199401855469,294.1499938964844,296.5426330566406,295.2366943359375,298.5656433105469,296.72564697265625,288.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581450217093334e-09,0.0010232315398752,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,12.966559410095217,0.0,-7.138608282275527e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774169921875,0.0,0.0,9.60370962275192e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773864746094,0.0,0.0,0.000101131707197,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97723388671875,0.0,0.0,7.469554111594334e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9774780273437,0.0,0.0,0.0001011316926451,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97735595703125,0.0,0.0,0.0004797248984687,287.226318359375,294.1499938964844,296.5194396972656,295.22955322265625,298.5470886230469,296.6944580078125,288.7418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279065360079e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,12.926589965820312,0.0,-7.138945790075013e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,9.604863589629532e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,0.0001011438580462,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,7.470451964763924e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,0.0001011438507703,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,0.0004797825531568,287.23907470703125,294.1499938964844,296.4798889160156,295.220703125,298.5099792480469,296.6363830566406,288.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.85726833343506,0.0,-7.14066246132461e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895324707031,0.0,0.0,9.604863589629532e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,0.0001011438580462,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,7.470451964763924e-05,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9895935058594,0.0,0.0,0.0001011438507703,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.989501953125,0.0,0.0,0.0004797825531568,287.23907470703125,294.1499938964844,296.4798889160156,295.220703125,298.5099792480469,296.6363830566406,288.7532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.85726833343506,0.0,-7.14066246132461e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016784667969,0.0,0.0,9.606801177142188e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00164794921875,0.0,0.0,0.0001011642671073,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,7.471959543181583e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,0.0001011642525554,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016174316406,0.0,0.0,0.0004798793524969,287.2518310546875,294.1499938964844,296.45001220703125,295.2196350097656,298.4730224609375,296.5868530273437,288.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.80791473388672,0.0,-7.143543712118118e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016784667969,0.0,0.0,9.606801177142188e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00164794921875,0.0,0.0,0.0001011642671073,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0014953613281,0.0,0.0,7.471959543181583e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0017395019531,0.0,0.0,0.0001011642525554,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0016174316406,0.0,0.0,0.0004798793524969,287.2518310546875,294.1499938964844,296.45001220703125,295.2196350097656,298.4730224609375,296.5868530273437,288.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622804692492991e-09,0.0010235838126391,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.80791473388672,0.0,-7.143543712118118e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,9.609375410946086e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137939453125,0.0,0.0,0.0001011913700494,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136413574219,0.0,0.0,7.473961159121245e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,0.0001011913627735,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,0.0004800079623237,287.2645568847656,294.1499938964844,296.4277648925781,295.2248229980469,298.4363098144531,296.5443725585937,288.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.772525787353516,0.0,-7.147372826921129e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0138244628906,0.0,0.0,9.609375410946086e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137939453125,0.0,0.0,0.0001011913700494,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136413574219,0.0,0.0,7.473961159121245e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,0.0001011913627735,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0137634277344,0.0,0.0,0.0004800079623237,287.2645568847656,294.1499938964844,296.4277648925781,295.2248229980469,298.4363098144531,296.5443725585937,288.7757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.772525787353516,0.0,-7.147372826921129e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259704589844,0.0,0.0,9.613470319891348e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259094238281,0.0,0.0,0.0001012344873743,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,7.477145845768973e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,0.0001012344800983,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259094238281,0.0,0.0,0.0004802125040441,287.2773132324219,294.1499938964844,296.410400390625,295.2341613769531,298.3999328613281,296.507568359375,288.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585040420293,0.0,0.0,0.0,-0.0091286990791559,60.0,12.748682022094728,0.0,-7.153465020337535e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259704589844,0.0,0.0,9.613470319891348e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259094238281,0.0,0.0,0.0001012344873743,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0257873535156,0.0,0.0,7.477145845768973e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,0.0001012344800983,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0259094238281,0.0,0.0,0.0004802125040441,287.2773132324219,294.1499938964844,296.410400390625,295.2341613769531,298.3999328613281,296.507568359375,288.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585040420293,0.0,0.0,0.0,-0.0091286990791559,60.0,12.748682022094728,0.0,-7.153465020337535e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,9.616648458177224e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320129394531,0.0,0.0,0.0001012679567793,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318603515625,0.0,0.0,7.479617488570511e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320739746094,0.0,0.0,0.0001012679422274,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.031982421875,0.0,0.0,0.0004803712363354,287.28369140625,294.1499938964844,296.4034423828125,295.2402648925781,298.38189697265625,296.49176025390625,288.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.74216651916504,0.0,-7.15819510332949e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381164550781,0.0,0.0,9.620276250643656e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380859375,0.0,0.0,0.0001013061628327,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379333496094,0.0,0.0,7.482439832529053e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0381774902344,0.0,0.0,0.0001013061482808,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,0.0004805524658877,287.2900695800781,294.1499938964844,296.3975830078125,295.24725341796875,298.3639221191406,296.4768981933594,288.7978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250204941257,-0.0220805555582046,0.0,0.0,0.0,-0.0091707445681095,60.0,12.737539291381836,0.0,-7.163597359749474e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,9.63087659329176e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,0.0001014177905744,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,7.490684220101684e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,0.0001014177832985,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502319335937,0.0,0.0,0.000481081980979,287.3028259277344,294.1499938964844,296.388916015625,295.2637939453125,298.3286437988281,296.45379638671875,288.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922766525643056e-09,0.0010261480929329,-0.0224264003336429,0.0,0.0,0.0,-0.0092362100258469,60.0,12.741748809814451,0.0,-7.179393435308158e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,9.63087659329176e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,0.0001014177905744,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0501403808594,0.0,0.0,7.490684220101684e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05035400390625,0.0,0.0,0.0001014177832985,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502319335937,0.0,0.0,0.000481081980979,287.3028259277344,294.1499938964844,296.388916015625,295.2637939453125,298.3286437988281,296.45379638671875,288.80865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261570569127,8.922766525643056e-09,0.0010261480929329,-0.0224264003336429,0.0,0.0,0.0,-0.0092362100258469,60.0,12.741748809814451,0.0,-7.179393435308158e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,9.644428791943938e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,0.0001015604939311,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623474121094,0.0,0.0,7.501224899897352e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,0.0001015604866552,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624389648437,0.0,0.0,0.0004817589360754,287.31561279296875,294.1499938964844,296.3840637207031,295.28338623046875,298.29400634765625,296.4367370605469,288.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091611019584889e-09,0.0010275921085849,-0.0228685177862644,0.0,0.0,0.0,-0.0093199154362082,60.0,12.758267402648926,0.0,-7.199612639396946e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0625,0.0,0.0,9.644428791943938e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624694824219,0.0,0.0,0.0001015604939311,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623474121094,0.0,0.0,7.501224899897352e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06256103515625,0.0,0.0,0.0001015604866552,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0624389648437,0.0,0.0,0.0004817589360754,287.31561279296875,294.1499938964844,296.3840637207031,295.28338623046875,298.29400634765625,296.4367370605469,288.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091611019584889e-09,0.0010275921085849,-0.0228685177862644,0.0,0.0,0.0,-0.0093199154362082,60.0,12.758267402648926,0.0,-7.199612639396946e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,9.660463547334076e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,0.0001017293543554,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,7.513696618843824e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,0.0001017293470795,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746765136719,0.0,0.0,0.0004825599316973,287.3283996582031,294.1499938964844,296.3826599121094,295.3056945800781,298.25994873046875,296.4237670898437,288.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.783683776855469,0.0,-7.223572850989515e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,9.660463547334076e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.07470703125,0.0,0.0,0.0001017293543554,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0745849609375,0.0,0.0,7.513696618843824e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747985839844,0.0,0.0,0.0001017293470795,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746765136719,0.0,0.0,0.0004825599316973,287.3283996582031,294.1499938964844,296.3826599121094,295.3056945800781,298.25994873046875,296.4237670898437,288.8299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291394320598556e-09,0.001029300619848,-0.0233916286379098,0.0,0.0,0.0,-0.0094189569354057,60.0,12.783683776855469,0.0,-7.223572850989515e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870056152344,0.0,0.0,9.679299546405672e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08697509765625,0.0,0.0,0.000101927704236,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868225097656,0.0,0.0,7.528346759499982e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870361328125,0.0,0.0,0.00010192769696,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,0.0004835008003283,287.3412170410156,294.1499938964844,296.3843688964844,295.3303527832031,298.2265014648437,296.4147033691406,288.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060873329639,0.0,0.0,0.0,-0.0095352968201041,60.0,12.817974090576172,0.0,-7.25176931837268e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870056152344,0.0,0.0,9.679299546405672e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08697509765625,0.0,0.0,0.000101927704236,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868225097656,0.0,0.0,7.528346759499982e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870361328125,0.0,0.0,0.00010192769696,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0869445800781,0.0,0.0,0.0004835008003283,287.3412170410156,294.1499938964844,296.3843688964844,295.3303527832031,298.2265014648437,296.4147033691406,288.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526073263543822e-09,0.0010313072707504,-0.0240060873329639,0.0,0.0,0.0,-0.0095352968201041,60.0,12.817974090576172,0.0,-7.25176931837268e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931396484375,0.0,0.0,9.688878344604746e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09307861328125,0.0,0.0,0.0001020285708364,298.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09295654296875,0.0,0.0,7.535796612501144e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931701660156,0.0,0.0,0.0001020285635604,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09307861328125,0.0,0.0,0.0004839792964048,287.3476257324219,294.1499938964844,296.3862609863281,295.3434753417969,298.20977783203125,296.4099426269531,288.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416021442088e-09,0.0010323275346308,-0.0243185497820377,0.0,0.0,0.0,-0.0095944590866565,60.0,12.83506965637207,0.0,-7.266128676519656e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,9.699716611066832e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992431640625,0.0,0.0,0.0001021427087835,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0990905761719,0.0,0.0,7.544226536992937e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09930419921875,0.0,0.0,0.0001021426942315,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992126464844,0.0,0.0,0.000484520685859,287.3540344238281,294.1499938964844,296.3887939453125,295.3570251464844,298.1931457519531,296.4061584472656,288.8509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780457332908554e-09,0.0010334829567,-0.024672107771039,0.0,0.0,0.0,-0.0096614081412553,60.0,12.854886054992676,0.0,-7.282395131369412e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,9.723258699523284e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1115417480469,0.0,0.0,0.0001023906079353,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114196777344,0.0,0.0,7.56253648432903e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,0.0001023906006594,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0004856966552324,287.36688232421875,294.1499938964844,296.39556884765625,295.3853454589844,298.1609191894531,296.40411376953125,288.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.905503273010254,0.0,-7.317787265037623e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.111572265625,0.0,0.0,9.723258699523284e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1115417480469,0.0,0.0,0.0001023906079353,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114196777344,0.0,0.0,7.56253648432903e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,0.0001023906006594,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0004856966552324,287.36688232421875,294.1499938964844,296.39556884765625,295.3853454589844,298.1609191894531,296.40411376953125,288.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400074481964,0.0,0.0,0.0,-0.0098068080842494,60.0,12.905503273010254,0.0,-7.317787265037623e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,9.747696458362044e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.0001026479512802,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,7.581544196000323e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239624023437,0.0,0.0,0.0001026479440042,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,0.0004869173862971,287.3797607421875,294.1499938964844,296.4043884277344,295.4149475097656,298.1294860839844,296.40557861328125,288.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,12.962685585021973,0.0,-7.354617537203012e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239318847656,0.0,0.0,9.747696458362044e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239013671875,0.0,0.0,0.0001026479512802,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.123779296875,0.0,0.0,7.581544196000323e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1239624023437,0.0,0.0,0.0001026479440042,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1238708496094,0.0,0.0,0.0004869173862971,287.3797607421875,294.1499938964844,296.4043884277344,295.4149475097656,298.1294860839844,296.40557861328125,288.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,12.962685585021973,0.0,-7.354617537203012e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,9.772813064046204e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13629150390625,0.0,0.0,0.0001029124468914,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,7.601078687002882e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0001029124323395,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,0.0004881720233242,287.3926696777344,294.1499938964844,296.41485595703125,295.44549560546875,298.09869384765625,296.4094543457031,288.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128863170742,60.0,13.023947715759276,0.0,-7.392567624719959e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,9.772813064046204e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.13629150390625,0.0,0.0,0.0001029124468914,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1361694335937,0.0,0.0,7.601078687002882e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363525390625,0.0,0.0,0.0001029124323395,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1362609863281,0.0,0.0,0.0004881720233242,287.3926696777344,294.1499938964844,296.41485595703125,295.44549560546875,298.09869384765625,296.4094543457031,288.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128863170742,60.0,13.023947715759276,0.0,-7.392567624719959e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487121582031,0.0,0.0,9.798382234293967e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.148681640625,0.0,0.0,0.0001031817009788,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,7.62096606194973e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14874267578125,0.0,0.0,0.0001031816864269,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1486511230469,0.0,0.0,0.0004894492449238,287.40557861328125,294.1499938964844,296.4266052246094,295.4765930175781,298.0682983398437,296.4151611328125,288.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,13.088279724121094,0.0,-7.431301440874449e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487121582031,0.0,0.0,9.798382234293967e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.148681640625,0.0,0.0,0.0001031817009788,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1485595703125,0.0,0.0,7.62096606194973e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14874267578125,0.0,0.0,0.0001031816864269,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1486511230469,0.0,0.0,0.0004894492449238,287.40557861328125,294.1499938964844,296.4266052246094,295.4765930175781,298.0682983398437,296.4151611328125,288.89190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,13.088279724121094,0.0,-7.431301440874449e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549072265625,0.0,0.0,9.811189374886452e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,0.0001033165681292,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15478515625,0.0,0.0,7.630927575519308e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,0.0001033165608532,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,0.0004900890053249,287.4120483398437,294.1499938964844,296.432861328125,295.4922180175781,298.0533447265625,296.41900634765625,288.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,13.12185287475586,0.0,-7.45074117958211e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611328125,0.0,0.0,9.823875006986782e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611022949219,0.0,0.0,0.000103450154711,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1609802246094,0.0,0.0,7.640794501639903e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16119384765625,0.0,0.0,0.000103450147435,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1611022949219,0.0,0.0,0.0004907227121293,287.41851806640625,294.1499938964844,296.4393005371094,295.50787353515625,298.0385437011719,296.42333984375,288.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327390581072905e-08,0.0010467104148119,-0.0287215188145637,0.0,0.0,0.0,-0.0104282889515161,60.0,13.155855178833008,0.0,-7.470021046174224e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.848935587797314e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,0.0001037140464177,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,7.660285336896777e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,0.0001037140391417,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,0.0004919744678772,287.43145751953125,294.1499938964844,296.4525451660156,295.5390319824219,298.00933837890625,296.4330749511719,288.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639621710912706e-08,0.0010493785375729,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.224601745605469,0.0,-7.508180033255486e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.173583984375,0.0,0.0,9.848935587797314e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,0.0001037140464177,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,7.660285336896777e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.17364501953125,0.0,0.0,0.0001037140391417,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1735534667969,0.0,0.0,0.0004919744678772,287.43145751953125,294.1499938964844,296.4525451660156,295.5390319824219,298.00933837890625,296.4330749511719,288.9120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493900626897,1.1639621710912706e-08,0.0010493785375729,-0.0295386835932731,0.0,0.0,0.0,-0.0105830654501914,60.0,13.224601745605469,0.0,-7.508180033255486e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
