time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,9.872780356090516e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0001039651469909,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,7.678831025259569e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.000103965132439,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0004931655712425,287.4444274902344,294.1499938964844,296.4660339355469,295.5696716308594,297.98101806640625,296.4443054199219,288.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.293363571166992,0.0,-7.544579716523003e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1860656738281,0.0,0.0,9.872780356090516e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0001039651469909,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1859436035156,0.0,0.0,7.678831025259569e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1861267089844,0.0,0.0,0.000103965132439,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0004931655712425,287.4444274902344,294.1499938964844,296.4660339355469,295.5696716308594,297.98101806640625,296.4443054199219,288.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.193671383958872e-08,0.0010519188363105,-0.0303161758929491,0.0,0.0,0.0,-0.0107303466647863,60.0,13.293363571166992,0.0,-7.544579716523003e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,9.895525727188216e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,0.0001042046715156,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,7.696522516198456e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,0.0001042046642396,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.0004943017847836,287.4574279785156,294.1499938964844,296.4793701171875,295.5993957519531,297.9535827636719,296.45672607421875,288.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.36162281036377,0.0,-7.579383520806007e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,9.895525727188216e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,0.0001042046715156,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1984558105469,0.0,0.0,7.696522516198456e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986389160156,0.0,0.0,0.0001042046642396,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.0004943017847836,287.4574279785156,294.1499938964844,296.4793701171875,295.5993957519531,297.9535827636719,296.45672607421875,288.9320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220117362460314e-08,0.0010543428361415,-0.0310577917844057,0.0,0.0,0.0,-0.0108708450570702,60.0,13.36162281036377,0.0,-7.579383520806007e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20562744140625,0.0,0.0,9.90717817330733e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2055969238281,0.0,0.0,0.0001043273732648,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2054748535156,0.0,0.0,7.705585449002683e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,0.0001043273659888,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.20556640625,0.0,0.0,0.0004948838613927,287.4647216796875,294.1499938964844,296.4866638183594,295.61553955078125,297.9387512207031,296.4637756347656,288.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055596396327,1.2365299006944497e-08,0.0010555840563029,-0.0314376875758171,0.0,0.0,0.0,-0.0109428167343139,60.0,13.398093223571776,0.0,-7.59724372301207e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2111511230469,0.0,0.0,9.91632477962412e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21112060546875,0.0,0.0,0.0001044236923917,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21099853515625,0.0,0.0,7.71269915276207e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.211181640625,0.0,0.0,0.0001044236778398,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2110900878906,0.0,0.0,0.0004953407333232,287.4704284667969,294.1499938964844,296.4922180175781,295.6278991699219,297.92706298828125,296.46929931640625,288.9419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565712582319,1.247925851544096e-08,0.0010565588017925,-0.0317358747124671,0.0,0.0,0.0,-0.0109993126243352,60.0,13.426745414733888,0.0,-7.611278363128805e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2174072265625,0.0,0.0,9.927083010552452e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,0.0001045369790517,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.21728515625,0.0,0.0,7.721066504018381e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21746826171875,0.0,0.0,0.0001045369717758,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2173767089844,0.0,0.0,0.0004958781064487,287.4769592285156,294.1499938964844,296.4983215332031,295.6415710449219,297.9137268066406,296.4755859375,288.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613300626185264e-08,0.0010577065404504,-0.0320865958929061,0.0,0.0,0.0,-0.0110657718032598,60.0,13.459895133972168,0.0,-7.627802034448905e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.22369384765625,0.0,0.0,9.936674177879468e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,0.0001046379766194,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2235717773437,0.0,0.0,7.728526543360204e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237243652344,0.0,0.0,0.0001046379693434,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,0.0004963572137057,287.48345947265625,294.1499938964844,296.5041809082031,295.65478515625,297.900634765625,296.48175048828125,288.951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732800591663818e-08,0.0010587262222543,-0.0323992632329463,0.0,0.0,0.0,-0.0111250020563602,60.0,13.49079132080078,0.0,-7.64254863838687e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,9.954017150448637e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0001048206104314,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,7.742015441181138e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,0.0001048206031555,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0004972235765308,287.4964904785156,294.1499938964844,296.51495361328125,295.6797180175781,297.8751525878906,296.4931640625,288.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948894401176858e-08,0.0010605764109641,-0.0329646356403827,0.0,0.0,0.0,-0.0112321404740214,60.0,13.547447204589844,0.0,-7.669250123854e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,9.954017150448637e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0001048206104314,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,7.742015441181138e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,0.0001048206031555,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362365722656,0.0,0.0,0.0004972235765308,287.4964904785156,294.1499938964844,296.51495361328125,295.6797180175781,297.8751525878906,296.4931640625,288.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948894401176858e-08,0.0010605764109641,-0.0329646356403827,0.0,0.0,0.0,-0.0112321404740214,60.0,13.547447204589844,0.0,-7.669250123854e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,9.96926028165035e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,0.0001049811253324,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24871826171875,0.0,0.0,7.753870886517689e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,0.0001049811180564,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,0.0004979849909432,287.509521484375,294.1499938964844,296.5241394042969,295.7022705078125,297.8504638671875,296.5032653808594,288.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138814480839756e-08,0.0010622013360261,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.59730052947998,0.0,-7.692756298638417e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,9.96926028165035e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24884033203125,0.0,0.0,0.0001049811253324,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24871826171875,0.0,0.0,7.753870886517689e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489013671875,0.0,0.0,0.0001049811180564,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,0.0004979849909432,287.509521484375,294.1499938964844,296.5241394042969,295.7022705078125,297.8504638671875,296.5032653808594,288.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138814480839756e-08,0.0010622013360261,-0.0334615036845207,0.0,0.0,0.0,-0.011326297186315,60.0,13.59730052947998,0.0,-7.692756298638417e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,9.982855408452453e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,0.0001051242870744,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,7.764445035718381e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,0.0001051242797984,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,0.0004986640997231,287.5225524902344,294.1499938964844,296.5313720703125,295.7221374511719,297.82623291015625,296.51220703125,288.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206980866544e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.642154693603516,0.0,-7.71375212593739e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,9.982855408452453e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2614440917969,0.0,0.0,0.0001051242870744,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,7.764445035718381e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2615051269531,0.0,0.0,0.0001051242797984,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26141357421875,0.0,0.0,0.0004986640997231,287.5225524902344,294.1499938964844,296.5313720703125,295.7221374511719,297.82623291015625,296.51220703125,288.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308206980866544e-08,0.0010636503575369,-0.0339046455919742,0.0,0.0,0.0,-0.0114102745428681,60.0,13.642154693603516,0.0,-7.71375212593739e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,9.994110587285832e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,0.0001052428124239,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,7.773199467919767e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,0.000105242805148,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,0.0004992263275198,287.5355834960937,294.1499938964844,296.53631591796875,295.73895263671875,297.80242919921875,296.5196228027344,288.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.679930686950684,0.0,-7.731156159707099e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740783691406,0.0,0.0,9.994110587285832e-05,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,0.0001052428124239,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2739562988281,0.0,0.0,7.773199467919767e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27410888671875,0.0,0.0,0.000105242805148,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2740478515625,0.0,0.0,0.0004992263275198,287.5355834960937,294.1499938964844,296.53631591796875,295.73895263671875,297.80242919921875,296.5196228027344,288.9913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648492025211,-0.0342715047299861,0.0,0.0,0.0,-0.0114797949790954,60.0,13.679930686950684,0.0,-7.731156159707099e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803955078125,0.0,0.0,9.99970143311657e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803649902344,0.0,0.0,0.0001053016894729,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2802429199219,0.0,0.0,7.777547580190003e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,0.000105301682197,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0004995056078769,287.5420837402344,294.1499938964844,296.5378112792969,295.7460632324219,297.79052734375,296.52349853515625,288.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518104857723756e-08,0.0010654455982148,-0.0344537273049354,0.0,0.0,0.0,-0.011514333076775,60.0,13.699337005615234,0.0,-7.739807728057714e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,0.0001000377596938,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,0.000105344595795,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2865600585937,0.0,0.0,7.780716987326741e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867431640625,0.0,0.0,0.000105344588519,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,0.0004997091600671,287.5486145019531,294.1499938964844,296.5386047363281,295.7522888183594,297.7787780761719,296.5264892578125,289.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568867807123295e-08,0.0010658755199983,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.714115142822266,0.0,-7.746116637008529e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,0.000100100209238,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,0.0001054103558999,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,7.785573689034209e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0001054103486239,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.0005000210949219,287.5616149902344,294.1499938964844,296.5378723144531,295.7618408203125,297.75567626953125,296.5294189453125,289.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.732605934143066,0.0,-7.7557906763559e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,0.000100100209238,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,0.0001054103558999,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991638183594,0.0,0.0,7.785573689034209e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0001054103486239,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992553710937,0.0,0.0,0.0005000210949219,287.5616149902344,294.1499938964844,296.5378723144531,295.7618408203125,297.75567626953125,296.5294189453125,289.010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.732605934143066,0.0,-7.7557906763559e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,0.0001001452110358,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001054577442118,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,7.789074152242392e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0001054577369359,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0005002458929084,287.5746154785156,294.1499938964844,296.53375244140625,295.7672119140625,297.7329406738281,296.5290832519531,289.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.740164756774902,0.0,-7.762765363850124e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,0.0001001452110358,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001054577442118,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3117980957031,0.0,0.0,7.789074152242392e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,0.0001054577369359,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0005002458929084,287.5746154785156,294.1499938964844,296.53375244140625,295.7672119140625,297.7329406738281,296.5290832519531,289.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.740164756774902,0.0,-7.762765363850124e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0001001750351861,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0001054891545209,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,7.791393727529794e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,0.0001054891472449,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0005003948463127,287.5876159667969,294.1499938964844,296.5259094238281,295.7680358886719,297.7103881835937,296.5259094238281,289.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.738364219665527,0.0,-7.767389575974448e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32452392578125,0.0,0.0,0.0001001750351861,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0001054891545209,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32440185546875,0.0,0.0,7.791393727529794e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245544433594,0.0,0.0,0.0001054891472449,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0005003948463127,287.5876159667969,294.1499938964844,296.5259094238281,295.7680358886719,297.7103881835937,296.5259094238281,289.0306091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.738364219665527,0.0,-7.767389575974448e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0001001889831968,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33258056640625,0.0,0.0,0.0001055038374033,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,7.792478572810069e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3326416015625,0.0,0.0,0.0001055038301274,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0005004645208828,287.5959167480469,294.1499938964844,296.5187683105469,295.7660217285156,297.696044921875,296.5232849121094,289.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757282424364805e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.735135078430176,0.0,-7.769552468062103e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3371276855469,0.0,0.0,0.0001001888012979,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0001055036409525,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.79246402089484e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.337158203125,0.0,0.0,0.0001055036336765,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,0.0005004635895602,287.6005859375,294.1499938964844,296.51397705078125,295.76397705078125,297.6880187988281,296.5194702148437,289.0404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757053274332522e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327824071049,60.0,13.725730895996094,0.0,-7.769524046352674e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0001001928612822,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0001055079192155,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432922363281,0.0,0.0,7.792779797455296e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434753417969,0.0,0.0,0.0001055079119396,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,0.0005004839040338,287.6070556640625,294.1499938964844,296.50634765625,295.7599792480469,297.6768493652344,296.5159606933594,289.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762112338611132e-08,0.0010675291996449,-0.0350920036435127,0.0,0.0,0.0,-0.0116352830082178,60.0,13.71843147277832,0.0,-7.770153587216555e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0001001907658064,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0001055057218763,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,7.7926175436005e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,0.0001055057146004,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,0.0005004734266549,287.6135559082031,294.1499938964844,296.4975891113281,295.754638671875,297.66571044921875,296.51080322265625,289.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.705526351928713,0.0,-7.769829579729048e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0001001801792881,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0001054945678333,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,7.791793905198574e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0001054945605574,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0005004205740988,287.6264953613281,294.1499938964844,296.47637939453125,295.7396545410156,297.6434020996094,296.49658203125,289.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506789982318,0.0,0.0,0.0,-0.0116274543106555,60.0,13.668048858642578,0.0,-7.768187515466708e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623046875,0.0,0.0,0.0001001801792881,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0001054945678333,298.75213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3621826171875,0.0,0.0,7.791793905198574e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,0.0001054945605574,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0005004205740988,287.6264953613281,294.1499938964844,296.47637939453125,295.7396545410156,297.6434020996094,296.49658203125,289.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506789982318,0.0,0.0,0.0,-0.0116274543106555,60.0,13.668048858642578,0.0,-7.768187515466708e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0001001588534563,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0001054721069522,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.79013498686254e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.0001054720996762,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0005003139958716,287.639404296875,294.1499938964844,296.45001220703125,295.7186889648437,297.6210632324219,296.47833251953125,289.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.61943817138672,0.0,-7.764879939031746e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0001001588534563,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748779296875,0.0,0.0,0.0001054721069522,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,7.79013498686254e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.0001054720996762,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3748474121094,0.0,0.0,0.0005003139958716,287.639404296875,294.1499938964844,296.45001220703125,295.7186889648437,297.6210632324219,296.47833251953125,289.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.371973734620724e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.61943817138672,0.0,-7.764879939031746e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0001001478449325,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0001054605163517,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.789278606651351e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0001054605090757,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0005002590478397,287.6523132324219,294.1499938964844,296.41998291015625,295.69158935546875,297.5986022949219,296.4559326171875,289.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670501505956,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.55810832977295,0.0,-7.763173215380449e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.387451171875,0.0,0.0,0.0001001478449325,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0001054605163517,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873291015625,0.0,0.0,7.789278606651351e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0001054605090757,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,0.0005002590478397,287.6523132324219,294.1499938964844,296.41998291015625,295.69158935546875,297.5986022949219,296.4559326171875,289.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670501505956,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.55810832977295,0.0,-7.763173215380449e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,0.0001001652854029,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0001054788808687,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.790635572746396e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0001054788808687,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0005003461847081,287.6651916503906,294.1499938964844,296.38818359375,295.6588439941406,297.5758972167969,296.42974853515625,289.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.485023498535156,0.0,-7.765877541032752e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,0.0001001652854029,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3999938964844,0.0,0.0,0.0001054788808687,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,7.790635572746396e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,0.0001054788808687,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,0.0005003461847081,287.6651916503906,294.1499938964844,296.38818359375,295.6588439941406,297.5758972167969,296.42974853515625,289.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672489879652,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.011618249118328,60.0,13.485023498535156,0.0,-7.765877541032752e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.0001001928394543,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,0.0001055078973877,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,7.792778342263773e-05,298.49859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063415527344,0.0,0.0,0.0001055078901117,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.0005004837876185,287.671630859375,294.1499938964844,296.37164306640625,295.6404724121094,297.5643615722656,296.4146423339844,289.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762084805080121e-08,0.0010675279190763,-0.035091932862997,0.0,0.0,0.0,-0.0116352643817663,60.0,13.442124366760254,0.0,-7.770150745045613e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,0.0001002095159492,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0001055254542734,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124450683594,0.0,0.0,7.79407491791062e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41259765625,0.0,0.0,0.0001055254469974,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0005005670827813,287.6780700683594,294.1499938964844,296.354736328125,295.620849609375,297.5529479980469,296.4007568359375,289.09918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782856633781648e-08,0.0010677058016881,-0.0351462662220001,0.0,0.0,0.0,-0.0116455629467964,60.0,13.402654647827148,0.0,-7.772736410061044e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0001002839053398,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.000105603794509,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.799860759405419e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,0.0001056037872331,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0005009386804886,287.69091796875,294.1499938964844,296.3197631835937,295.5780334472656,297.5297546386719,296.3694763183594,289.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875544269126294e-08,0.0010684980079531,-0.0353887043893337,0.0,0.0,0.0,-0.0116915106773376,60.0,13.312108993530272,0.0,-7.784280597888937e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
