time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0001002839053398,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.000105603794509,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.799860759405419e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,0.0001056037872331,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0005009386804886,287.69091796875,294.1499938964844,296.3197631835937,295.5780334472656,297.5297546386719,296.3694763183594,289.10894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685118613764,1.3875544269126294e-08,0.0010684980079531,-0.0353887043893337,0.0,0.0,0.0,-0.0116915106773376,60.0,13.312108993530272,0.0,-7.784280597888937e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0001003828874672,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0001057080298778,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,7.807560177752748e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0001057080226019,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.000501433154568,287.7037658691406,294.1499938964844,296.283447265625,295.5308532714844,297.5062561035156,296.336181640625,289.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998878500842693e-08,0.0010695520322769,-0.035711295902729,0.0,0.0,0.0,-0.0117526492103934,60.0,13.21464729309082,0.0,-7.799655321605314e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0001003828874672,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,0.0001057080298778,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375915527344,0.0,0.0,7.807560177752748e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.0001057080226019,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376525878906,0.0,0.0,0.000501433154568,287.7037658691406,294.1499938964844,296.283447265625,295.5308532714844,297.5062561035156,296.336181640625,289.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695660021156,1.3998878500842693e-08,0.0010695520322769,-0.035711295902729,0.0,0.0,0.0,-0.0117526492103934,60.0,13.21464729309082,0.0,-7.799655321605314e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0001005058511509,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0001058375128195,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,7.817123696440831e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0001058375055436,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.000502047361806,287.71661376953125,294.1499938964844,296.2459411621094,295.47967529296875,297.4823913574219,296.3008728027344,289.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152083060992028e-08,0.0010708620538935,-0.0361119993031024,0.0,0.0,0.0,-0.0118285994976758,60.0,13.1103515625,0.0,-7.818775316081884e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0001005058511509,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,0.0001058375128195,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501647949219,0.0,0.0,7.817123696440831e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502868652344,0.0,0.0,0.0001058375055436,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.000502047361806,287.71661376953125,294.1499938964844,296.2459411621094,295.47967529296875,297.4823913574219,296.3008728027344,289.12847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152083060992028e-08,0.0010708620538935,-0.0361119993031024,0.0,0.0,0.0,-0.0118285994976758,60.0,13.1103515625,0.0,-7.818775316081884e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,0.0001006028833216,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0001059396963682,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591979980469,0.0,0.0,7.824670319678262e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,0.0001059396890923,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,0.0005025320569984,287.72589111328125,294.1499938964844,296.2182312011719,295.44061279296875,297.4651184082031,296.2748413085937,289.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272983683838449e-08,0.0010718955891206,-0.0364281982183456,0.0,0.0,0.0,-0.0118885338306427,60.0,13.03298568725586,0.0,-7.833879323015935e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,0.0001006507372949,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628295898437,0.0,0.0,0.0001059900896507,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,7.828392699593678e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,0.0001059900823747,298.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,0.0005027711158618,287.7294921875,294.1499938964844,296.20733642578125,295.4249572753906,297.458251953125,296.2640380859375,289.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607989331336e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.000426292419434,0.0,-7.841333626856797e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,0.0001007249738904,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,0.0001060682552633,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,7.834166171960533e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,0.0001060682479874,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,0.0005031418986618,287.73590087890625,294.1499938964844,296.18768310546875,295.3964233398437,297.4461669921875,296.2455139160156,289.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425100225423648e-08,0.001073197228834,-0.0368260256946086,0.0,0.0,0.0,-0.0119639486074447,60.0,12.945046424865724,0.0,-7.852904815308649e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,0.0001008159961202,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0001061641160049,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753112792969,0.0,0.0,7.841245678719133e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,0.0001061641087289,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0005035966169089,287.7423400878906,294.1499938964844,296.16778564453125,295.3671264648437,297.4338073730469,296.2259521484375,289.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538516168727256e-08,0.0010741667356342,-0.0371226295828819,0.0,0.0,0.0,-0.0120201725512743,60.0,12.885820388793944,0.0,-7.86710430134008e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0001009999468806,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0001063578165485,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,7.855553121771663e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,0.0001063578165485,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.000504515483044,287.75518798828125,294.1499938964844,296.1274719238281,295.3065795898437,297.40899658203125,296.1867370605469,289.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767711498109293e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.012133790180087,60.0,12.766546249389648,0.0,-7.895839360116953e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.488037109375,0.0,0.0,0.0001009999468806,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.0001063578165485,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879150390625,0.0,0.0,7.855553121771663e-05,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,0.0001063578165485,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,0.000504515483044,287.75518798828125,294.1499938964844,296.1274719238281,295.3065795898437,297.40899658203125,296.1867370605469,289.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761404410004,1.4767711498109293e-08,0.0010761256562545,-0.0377219878137111,0.0,0.0,0.0,-0.012133790180087,60.0,12.766546249389648,0.0,-7.895839360116953e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,0.0001011985514196,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0001065669639501,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,7.870999979786575e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0001065669566742,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0005055075744166,287.7680358886719,294.1499938964844,296.08648681640625,295.2437438964844,297.3839111328125,296.1465759277344,289.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015173104870886e-08,0.0010782412718981,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.64359188079834,0.0,-7.926922762635513e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,0.0001011985514196,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0001065669639501,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50054931640625,0.0,0.0,7.870999979786575e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,0.0001065669566742,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006103515625,0.0,0.0,0.0005055075744166,287.7680358886719,294.1499938964844,296.08648681640625,295.2437438964844,297.3839111328125,296.1465759277344,289.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015173104870886e-08,0.0010782412718981,-0.0383690670132637,0.0,0.0,0.0,-0.012256464920938,60.0,12.64359188079834,0.0,-7.926922762635513e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,0.0001014168592519,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0001067968478309,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,7.887979882070795e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,0.000106796840555,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0005065980367362,287.7809143066406,294.1499938964844,296.0450134277344,295.1790771484375,297.3581848144531,296.1049194335937,289.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287177745904046e-08,0.0010805677156895,-0.0390802696347236,0.0,0.0,0.0,-0.0123913120478391,60.0,12.514062881469728,0.0,-7.961158843272642e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,0.0001014168592519,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0001067968478309,298.73492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51318359375,0.0,0.0,7.887979882070795e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,0.000106796840555,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0005065980367362,287.7809143066406,294.1499938964844,296.0450134277344,295.1790771484375,297.3581848144531,296.1049194335937,289.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805829660966,1.5287177745904046e-08,0.0010805677156895,-0.0390802696347236,0.0,0.0,0.0,-0.0123913120478391,60.0,12.514062881469728,0.0,-7.961158843272642e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,0.0001016343740047,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,0.0001070259022526,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,7.904897211119533e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0001070258949766,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,0.0005076845991425,287.7937927246094,294.1499938964844,296.003173828125,295.1129455566406,297.3323059082031,296.063232421875,289.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.384347915649414,0.0,-7.995345185918269e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,0.0001016343740047,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,0.0001070259022526,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,7.904897211119533e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,0.0001070258949766,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52587890625,0.0,0.0,0.0005076845991425,287.7937927246094,294.1499938964844,296.003173828125,295.1129455566406,297.3323059082031,296.063232421875,289.1865539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.5558194732534503e-08,0.0010828842641785,-0.039788831025362,0.0,0.0,0.0,-0.012525662779808,60.0,12.384347915649414,0.0,-7.995345185918269e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,0.000101749508758,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.0001071471488103,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,7.91385245975107e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53228759765625,0.0,0.0,0.0001071471415343,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,0.0005082596908323,287.8002319335937,294.1499938964844,295.9821472167969,295.0794677734375,297.31915283203125,296.0419921875,289.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638820767402,0.0,0.0,0.0,-0.0125967832282185,60.0,12.317143440246582,0.0,-8.013470420564772e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,0.0001018632174236,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0001072668819688,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,7.92269638623111e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,0.0001072668746928,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5385437011719,0.0,0.0,0.0005088276811875,287.8066711425781,294.1499938964844,295.96112060546875,295.0457763671875,297.30584716796875,296.0206604003906,289.1961364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843331979681352e-08,0.0010853230487555,-0.0405342429876327,0.0,0.0,0.0,-0.0126670198515057,60.0,12.249326705932615,0.0,-8.031390308360643e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0001020880881696,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0001075036852853,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.940186333144084e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,0.0001075036780093,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0005099509726278,287.8195495605469,294.1499938964844,295.9189758300781,294.9779968261719,297.27880859375,295.9779357910156,289.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666536867618,0.0,0.0,0.0,-0.0128059182316064,60.0,12.11208438873291,0.0,-8.066889023439219e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0001020880881696,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55126953125,0.0,0.0,0.0001075036852853,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511779785156,0.0,0.0,7.940186333144084e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513000488281,0.0,0.0,0.0001075036780093,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0005099509726278,287.8195495605469,294.1499938964844,295.9189758300781,294.9779968261719,297.27880859375,295.9779357910156,289.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666536867618,0.0,0.0,0.0,-0.0128059182316064,60.0,12.11208438873291,0.0,-8.066889023439219e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0001023162549245,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0001077439592336,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.957932393765077e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,0.0001077439519576,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,0.0005110907368361,287.8324584960937,294.1499938964844,295.8768920898437,294.9100646972656,297.2519226074219,295.935302734375,289.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407819103392285e-08,0.0010901512578129,-0.0420097485184669,0.0,0.0,0.0,-0.012946868315339,60.0,11.975604057312012,0.0,-8.102988857672244e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0001023162549245,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,0.0001077439592336,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5638732910156,0.0,0.0,7.957932393765077e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639953613281,0.0,0.0,0.0001077439519576,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5639343261719,0.0,0.0,0.0005110907368361,287.8324584960937,294.1499938964844,295.8768920898437,294.9100646972656,297.2519226074219,295.935302734375,289.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407819103392285e-08,0.0010901512578129,-0.0420097485184669,0.0,0.0,0.0,-0.012946868315339,60.0,11.975604057312012,0.0,-8.102988857672244e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0001025295641738,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0001079685753211,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,7.974523032316938e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0001079685753211,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0005121562280692,287.8453369140625,294.1499938964844,295.83502197265625,294.8423156738281,297.2245178222656,295.89263916015625,289.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924387024715,1.667359583734651e-08,0.0010924220550805,-0.0427043661475181,0.0,0.0,0.0,-0.0130786150693893,60.0,11.83651351928711,0.0,-8.136809270808953e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0001025295641738,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57666015625,0.0,0.0,0.0001079685753211,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765686035156,0.0,0.0,7.974523032316938e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766906738281,0.0,0.0,0.0001079685753211,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5766296386719,0.0,0.0,0.0005121562280692,287.8453369140625,294.1499938964844,295.83502197265625,294.8423156738281,297.2245178222656,295.89263916015625,289.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924387024715,1.667359583734651e-08,0.0010924220550805,-0.0427043661475181,0.0,0.0,0.0,-0.0130786150693893,60.0,11.83651351928711,0.0,-8.136809270808953e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,0.0001027003527269,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.0001081484224414,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.58673095703125,0.0,0.0,7.987806748133153e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,0.0001081484224414,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868225097656,0.0,0.0,0.0005130093777552,287.85565185546875,294.1499938964844,295.8017578125,294.78857421875,297.2025756835937,295.8584899902344,289.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942603694275,1.6886399833992982e-08,0.0010942434892058,-0.0432604886591434,0.0,0.0,0.0,-0.0131841199472546,60.0,11.724839210510254,0.0,-8.163939213545748e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893859863281,0.0,0.0,0.0001027329344651,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.0001081827431335,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,7.990340964170173e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58941650390625,0.0,0.0,0.0001081827358575,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.0005131721263751,287.85821533203125,294.1499938964844,295.7934875488281,294.7752380371094,297.1969299316406,295.8501892089844,289.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946075199171,1.6927003798627993e-08,0.0010945906396955,-0.0433665961027145,0.0,0.0,0.0,-0.0132042486220598,60.0,11.696763038635254,0.0,-8.169121201717645e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,0.0001028325859806,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5957336425781,0.0,0.0,0.0001082876769942,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956420898437,0.0,0.0,7.998091314220801e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,0.0001082876697182,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.595703125,0.0,0.0,0.0005136699182912,287.8646850585937,294.1499938964844,295.7728881835937,294.7420654296875,297.1830749511719,295.8289489746094,289.2386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956673650071,1.7051165812631552e-08,0.0010956502519547,-0.043691050261259,0.0,0.0,0.0,-0.0132657913491129,60.0,11.626649856567385,0.0,-8.18497696286613e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,0.0001029193444992,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,0.000108379033918,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020202636719,0.0,0.0,8.004839037312195e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,0.000108379026642,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,0.0005141032743267,287.8711242675781,294.1499938964844,295.75244140625,294.709228515625,297.1690673828125,295.8079833984375,289.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965912370011,1.7159262455379576e-08,0.0010965741239488,-0.0439735129475593,0.0,0.0,0.0,-0.0133193768560886,60.0,11.556280136108398,0.0,-8.19879275582025e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.0001030787680065,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.000108546919364,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,8.017238724278286e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.000108546912088,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0005148996133357,287.8840026855469,294.1499938964844,295.7120361328125,294.6446533203125,297.1408996582031,295.7664794921875,289.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982925305142,1.7357908888016027e-08,0.0010982751846313,-0.044492557644844,0.0,0.0,0.0,-0.0134178670123219,60.0,11.41585922241211,0.0,-8.224213132734803e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.0001030787680065,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.000108546919364,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,8.017238724278286e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148376464844,0.0,0.0,0.000108546912088,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147766113281,0.0,0.0,0.0005148996133357,287.8840026855469,294.1499938964844,295.7120361328125,294.6446533203125,297.1408996582031,295.7664794921875,289.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982925305142,1.7357908888016027e-08,0.0010982751846313,-0.044492557644844,0.0,0.0,0.0,-0.0134178670123219,60.0,11.41585922241211,0.0,-8.224213132734803e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0001032067157211,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,0.0001086816555471,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,8.027190779102966e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,0.0001086816482711,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,0.0005155387916602,287.8968505859375,294.1499938964844,295.67242431640625,294.5820007324219,297.1123962402344,295.72589111328125,289.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996566852554,1.75173369143522e-08,0.0010996391065418,-0.0449091009795665,0.0,0.0,0.0,-0.0134969055652618,60.0,11.27637767791748,0.0,-8.244642657473379e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275329589844,0.0,0.0,0.0001032067157211,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,0.0001086816555471,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,8.027190779102966e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275634765625,0.0,0.0,0.0001086816482711,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.62750244140625,0.0,0.0,0.0005155387916602,287.8968505859375,294.1499938964844,295.67242431640625,294.5820007324219,297.1123962402344,295.72589111328125,289.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996566852554,1.75173369143522e-08,0.0010996391065418,-0.0449091009795665,0.0,0.0,0.0,-0.0134969055652618,60.0,11.27637767791748,0.0,-8.244642657473379e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0001033104927046,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0001087909331545,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,8.03526199888438e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,0.0001087909258785,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0005160571308806,287.9096984863281,294.1499938964844,295.6336975097656,294.52166748046875,297.0837097167969,295.6861267089844,289.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100763794966,1.7646639705048983e-08,0.0011007460998371,-0.0452469177544117,0.0,0.0,0.0,-0.0135610131546854,60.0,11.13771152496338,0.0,-8.261230277639697e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0001033104927046,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0001087909331545,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401672363281,0.0,0.0,8.03526199888438e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402587890625,0.0,0.0,0.0001087909258785,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,0.0005160571308806,287.9096984863281,294.1499938964844,295.6336975097656,294.52166748046875,297.0837097167969,295.6861267089844,289.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100763794966,1.7646639705048983e-08,0.0011007460998371,-0.0452469177544117,0.0,0.0,0.0,-0.0135610131546854,60.0,11.13771152496338,0.0,-8.261230277639697e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,0.0001033812586683,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,0.0001088654535124,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,8.04076626081951e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.0001088654462364,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,0.0005164106260053,287.92254638671875,294.1499938964844,295.5960388183594,294.46405029296875,297.05487060546875,295.6471862792969,289.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015179334208,1.7734816282199972e-08,0.0011015001218765,-0.0454772785305976,0.0,0.0,0.0,-0.0136047257110476,60.0,11.000531196594238,0.0,-8.2725520655913e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529541015625,0.0,0.0,0.0001033812586683,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,0.0001088654535124,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,8.04076626081951e-05,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,0.0001088654462364,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,0.0005164106260053,287.92254638671875,294.1499938964844,295.5960388183594,294.46405029296875,297.05487060546875,295.6471862792969,289.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015179334208,1.7734816282199972e-08,0.0011015001218765,-0.0454772785305976,0.0,0.0,0.0,-0.0136047257110476,60.0,11.000531196594238,0.0,-8.2725520655913e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593017578125,0.0,0.0,0.0001034168235491,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,0.0001089029101422,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,8.043532579904422e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,0.0001089029028662,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592712402344,0.0,0.0,0.0005165883339941,287.928955078125,294.1499938964844,295.5776672363281,294.4364013671875,297.0404663085937,295.6277160644531,289.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018977966159,1.7779132832629333e-08,0.0011018799850717,-0.0455930568277835,0.0,0.0,0.0,-0.0136267002671957,60.0,10.932015419006348,0.0,-8.27824493399021e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.000103428697912,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0001089154102373,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,8.044455898925662e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,0.0001089154102373,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656188964844,0.0,0.0,0.0005166476476006,287.93536376953125,294.1499938964844,295.5596008300781,294.4095764160156,297.0260009765625,295.60858154296875,289.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020191013813,1.7793922779674176e-08,0.001102001289837,-0.0456316955387592,0.0,0.0,0.0,-0.0136340064927935,60.0,10.864274978637695,0.0,-8.280145635808368e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
