time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,0.000103419421066,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,0.0001089056459022,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,8.043734123930335e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,0.0001089056386263,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0005166013143025,287.9481811523437,294.1499938964844,295.52447509765625,294.358642578125,296.9970092773437,295.5714416503906,289.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019221274182,1.7782362249363366e-08,0.0011019043158739,-0.0456014946103096,0.0,0.0,0.0,-0.0136282853782176,60.0,10.730700492858888,0.0,-8.278660601490628e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,0.000103419421066,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,0.0001089056459022,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67822265625,0.0,0.0,8.043734123930335e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783447265625,0.0,0.0,0.0001089056386263,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67828369140625,0.0,0.0,0.0005166013143025,287.9481811523437,294.1499938964844,295.52447509765625,294.358642578125,296.9970092773437,295.5714416503906,289.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019221274182,1.7782362249363366e-08,0.0011019043158739,-0.0456014946103096,0.0,0.0,0.0,-0.0136282853782176,60.0,10.730700492858888,0.0,-8.278660601490628e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,0.0001033449952956,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001088272692868,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,8.037945372052491e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,0.0001088272620108,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0005162295419722,287.9609375,294.1499938964844,295.4908447265625,294.31170654296875,296.9678955078125,295.5364074707031,289.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011278256773,1.7689625764205633e-08,0.0011011101305484,-0.0453592240810394,0.0,0.0,0.0,-0.0135823050513863,60.0,10.60317611694336,0.0,-8.266749063068347e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,0.0001033449952956,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0001088272692868,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,8.037945372052491e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,0.0001088272620108,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6909484863281,0.0,0.0,0.0005162295419722,287.9609375,294.1499938964844,295.4908447265625,294.31170654296875,296.9678955078125,295.5364074707031,289.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011278256773,1.7689625764205633e-08,0.0011011101305484,-0.0453592240810394,0.0,0.0,0.0,-0.0135823050513863,60.0,10.60317611694336,0.0,-8.266749063068347e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,0.0001032237996696,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,0.0001086996417143,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,8.028518641367555e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.0001086996344383,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,0.0005156241240911,287.9736022949219,294.1499938964844,295.4588623046875,294.26910400390625,296.9388427734375,295.5033874511719,289.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998394573107,1.7538607011147178e-08,0.0010998219950124,-0.0449646711349487,0.0,0.0,0.0,-0.0135074546560645,60.0,10.479994773864746,0.0,-8.247369720493225e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,0.0001032237996696,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,0.0001086996417143,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7034912109375,0.0,0.0,8.028518641367555e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,0.0001086996344383,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035217285156,0.0,0.0,0.0005156241240911,287.9736022949219,294.1499938964844,295.4588623046875,294.26910400390625,296.9388427734375,295.5033874511719,289.3158874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998394573107,1.7538607011147178e-08,0.0010998219950124,-0.0449646711349487,0.0,0.0,0.0,-0.0135074546560645,60.0,10.479994773864746,0.0,-8.247369720493225e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,0.0001030905623338,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,0.0001085593394236,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,8.018156222533435e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7146301269531,0.0,0.0,0.0001085593321477,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.714599609375,0.0,0.0,0.0005149585776962,287.9847412109375,294.1499938964844,295.4321594238281,294.235595703125,296.9132995605469,295.47540283203125,289.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984214022755,1.7372595806364188e-08,0.0010984040563926,-0.0445309281349182,0.0,0.0,0.0,-0.013425163924694,60.0,10.37470245361328,0.0,-8.226093228813627e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71612548828125,0.0,0.0,0.0001030661296681,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,0.0001085336116375,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,8.01625574240461e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,0.0001085336043615,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160949707031,0.0,0.0,0.0005148365162312,287.9862670898437,294.1499938964844,295.4286499023437,294.2313232421875,296.9098205566406,295.47174072265625,289.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981607483699,1.7342150826493707e-08,0.001098143402487,-0.0444513782858848,0.0,0.0,0.0,-0.0134100699797272,60.0,10.360857963562012,0.0,-8.22219448082251e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,0.0001029816048685,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.000108444604848,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223205566406,0.0,0.0,8.009681914700195e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,0.000108444597572,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,0.0005144143360666,287.9925842285156,294.1499938964844,295.41424560546875,294.21435546875,296.89532470703125,295.45611572265625,289.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972612071782,1.7236835958556185e-08,0.0010972439777106,-0.0441762022674083,0.0,0.0,0.0,-0.0133578656241297,60.0,10.301834106445312,0.0,-8.208714064039668e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,0.00010286943143,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.0001083264796761,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,8.000957313925028e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72869873046875,0.0,0.0,0.0001083264724002,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,0.000513853970915,287.9989013671875,294.1499938964844,295.4003295898437,294.19873046875,296.8808288574219,295.4410400390625,289.3334045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960607323795,1.7097057991577458e-08,0.0010960436193272,-0.0438109710812568,0.0,0.0,0.0,-0.0132885463535785,60.0,10.24463939666748,0.0,-8.19084107206436e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,0.0001026010868372,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,0.0001080438887584,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,7.980085501912981e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,0.0001080438887584,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,0.0005125135066919,288.0114440917969,294.1499938964844,295.3740539550781,294.1717529296875,296.8520202636719,295.4127502441406,289.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932033183053,1.676269079098347e-08,0.0010931865544989,-0.0429372042417526,0.0,0.0,0.0,-0.0131227970123291,60.0,10.136429786682127,0.0,-8.148162322640928e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,0.0001026010868372,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,0.0001080438887584,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7410583496094,0.0,0.0,7.980085501912981e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,0.0001080438887584,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411193847656,0.0,0.0,0.0005125135066919,288.0114440917969,294.1499938964844,295.3740539550781,294.1717529296875,296.8520202636719,295.4127502441406,289.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932033183053,1.676269079098347e-08,0.0010931865544989,-0.0429372042417526,0.0,0.0,0.0,-0.0131227970123291,60.0,10.136429786682127,0.0,-8.148162322640928e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,0.00010228096653,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,0.0001077067863661,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.955187174957246e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,0.0001077067863661,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,0.0005109144840389,288.02392578125,294.1499938964844,295.3500061035156,294.1508178710937,296.8233947753906,295.3866882324219,289.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089792815037,1.636382052083718e-08,0.001089776516892,-0.0418947450816631,0.0,0.0,0.0,-0.012925062328577,60.0,10.03616714477539,0.0,-8.097396175799076e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535705566406,0.0,0.0,0.00010228096653,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,0.0001077067863661,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.955187174957246e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75360107421875,0.0,0.0,0.0001077067863661,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,0.0005109144840389,288.02392578125,294.1499938964844,295.3500061035156,294.1508178710937,296.8233947753906,295.3866882324219,289.3506164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089792815037,1.636382052083718e-08,0.001089776516892,-0.0418947450816631,0.0,0.0,0.0,-0.012925062328577,60.0,10.03616714477539,0.0,-8.097396175799076e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,0.0001019239934976,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,0.0001073308885679,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.927422848297283e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,0.000107330881292,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,0.0005091313505545,288.03631591796875,294.1499938964844,295.3273010253906,294.1340026855469,296.7950134277344,295.3624267578125,289.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859896428883,1.5919036755462912e-08,0.0010859736939892,-0.0407321415841579,0.0,0.0,0.0,-0.0127045670524239,60.0,9.942227363586426,0.0,-8.040974108780574e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,0.0001019239934976,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,0.0001073308885679,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,7.927422848297283e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,0.000107330881292,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,0.0005091313505545,288.03631591796875,294.1499938964844,295.3273010253906,294.1340026855469,296.7950134277344,295.3624267578125,289.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859896428883,1.5919036755462912e-08,0.0010859736939892,-0.0407321415841579,0.0,0.0,0.0,-0.0127045670524239,60.0,9.942227363586426,0.0,-8.040974108780574e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,0.000101545578218,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,0.0001069323916453,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,7.89799087215215e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0001069323843694,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,0.0005072410567663,288.04864501953125,294.1499938964844,295.3050537109375,294.119140625,296.766845703125,295.3393859863281,289.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819575982168,1.5447527701439867e-08,0.0010819422313943,-0.0394995026290416,0.0,0.0,0.0,-0.0124708218500018,60.0,9.852508544921877,-0.0,-7.981375915733224e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,0.000101545578218,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,0.0001069323916453,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781066894531,0.0,0.0,7.89799087215215e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,0.0001069323843694,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781677246094,0.0,0.0,0.0005072410567663,288.04864501953125,294.1499938964844,295.3050537109375,294.119140625,296.766845703125,295.3393859863281,289.36749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819575982168,1.5447527701439867e-08,0.0010819422313943,-0.0394995026290416,0.0,0.0,0.0,-0.0124708218500018,60.0,9.852508544921877,-0.0,-7.981375915733224e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,0.0001013506553135,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0001067271296051,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,7.882829959271476e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,0.0001067271223291,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843017578125,0.0,0.0,0.0005062674172222,288.0547790527344,294.1499938964844,295.2940673828125,294.11236572265625,296.7528076171875,295.328125,289.3716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798785369843,1.5204655312572868e-08,0.0010798632865771,-0.038864504545927,0.0,0.0,0.0,-0.012350408360362,60.0,9.808479309082031,-0.0,-7.95076431359121e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,0.0001011491258395,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0001065149117494,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79034423828125,0.0,0.0,7.86715536378324e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,0.0001065149044734,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0005052607157267,288.0609130859375,294.1499938964844,295.2832336425781,294.1060485839844,296.7388610839844,295.31719970703125,289.3758239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777311399579,1.4953554838825767e-08,0.0010777162387967,-0.0382079482078552,0.0,0.0,0.0,-0.0122259277850389,60.0,9.76574420928955,-0.0,-7.919177136272992e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0001007409809972,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0001060851136571,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,7.83541108830832e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0001060851063812,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0005032219341956,288.0731201171875,294.1499938964844,295.2618408203125,294.0946655273437,296.7110900878906,295.295654296875,289.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733839590102,1.4445012297414904e-08,0.0010733695235103,-0.0368780978024005,0.0,0.0,0.0,-0.0119738299399614,60.0,9.681509017944336,-0.0,-7.855395978140224e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0001007409809972,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0001060851136571,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,7.83541108830832e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0001060851063812,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0005032219341956,288.0731201171875,294.1499938964844,295.2618408203125,294.0946655273437,296.7110900878906,295.295654296875,289.3841247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733839590102,1.4445012297414904e-08,0.0010733695235103,-0.0368780978024005,0.0,0.0,0.0,-0.0119738299399614,60.0,9.681509017944336,-0.0,-7.855395978140224e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0001003163997665,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0001056380060617,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,7.802387699484825e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.0001056379987858,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0005011010798625,288.08514404296875,294.1499938964844,295.2408752441406,294.0848693847656,296.6838073730469,295.2752380371094,289.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688598267734,1.39159901380026e-08,0.0010688458569347,-0.0354944914579391,0.0,0.0,0.0,-0.0117115713655948,60.0,9.603242874145508,-0.0,-7.78932118805642e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0001003163997665,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0001056380060617,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,7.802387699484825e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.0001056379987858,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,0.0005011010798625,288.08514404296875,294.1499938964844,295.2408752441406,294.0848693847656,296.6838073730469,295.2752380371094,289.3922424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688598267734,1.39159901380026e-08,0.0010688458569347,-0.0354944914579391,0.0,0.0,0.0,-0.0117115713655948,60.0,9.603242874145508,-0.0,-7.78932118805642e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.989458339987324e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0001051938161253,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.76957967900671e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,0.0001051938161253,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0004989940207451,288.0971984863281,294.1499938964844,295.2203674316406,294.0765075683594,296.656494140625,295.2548828125,289.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643659625202,1.3390427433535024e-08,0.0010643525747582,-0.0341197326779365,0.0,0.0,0.0,-0.0114510301500558,60.0,9.524407386779783,-0.0,-7.7239533879947e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.989458339987324e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0001051938161253,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,7.76957967900671e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,0.0001051938161253,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,0.0004989940207451,288.0971984863281,294.1499938964844,295.2203674316406,294.0765075683594,296.656494140625,295.2548828125,289.4003601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643659625202,1.3390427433535024e-08,0.0010643525747582,-0.0341197326779365,0.0,0.0,0.0,-0.0114510301500558,60.0,9.524407386779783,-0.0,-7.7239533879947e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,9.948308434104548e-05,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,0.0001047604891937,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380432128906,0.0,0.0,7.737574924249202e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,0.0001047604891937,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,0.0004969385336153,288.108642578125,294.1499938964844,295.2010498046875,294.0697631835937,296.6306457519531,295.23614501953125,289.4080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599810630083,1.2877715782622092e-08,0.0010599682573229,-0.0327784121036529,0.0,0.0,0.0,-0.0111968563869595,60.0,9.453815460205078,-0.0,-7.660449341528874e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,9.946594946086408e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,0.0001047424448188,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385009765625,0.0,0.0,7.736241968814284e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8385925292969,0.0,0.0,0.0001047424375428,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83856201171875,0.0,0.0,0.0004968529101461,288.109130859375,294.1499938964844,295.20025634765625,294.06951904296875,296.6295471191406,295.2353515625,289.40838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597985237836,1.28563639734125e-08,0.0010597856016829,-0.0327225476503372,0.0,0.0,0.0,-0.011186271905899,60.0,9.45087432861328,-0.0,-7.657810385808261e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,9.925575432134792e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,0.0001045211029122,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443908691406,0.0,0.0,7.719893619650975e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,0.0001045210956363,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,0.0004958029603585,288.114990234375,294.1499938964844,295.1903686523437,294.0664978027344,296.6163635253906,295.2260437011719,289.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575586929917,1.2594470355509202e-08,0.0010575460037216,-0.0320373252034187,0.0,0.0,0.0,-0.0110564390197396,60.0,9.4168062210083,-0.0,-7.625479270245705e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,9.90417756838724e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,0.0001042957665049,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.850341796875,0.0,0.0,7.70324986660853e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,0.0001042957592289,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,0.0004947340348735,288.12091064453125,294.1499938964844,295.1805725097656,294.0637512207031,296.6029968261719,295.21649169921875,289.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552797466516,1.2327856957483618e-08,0.0010552674066275,-0.0313397124409675,0.0,0.0,0.0,-0.0109242731705307,60.0,9.380975723266602,-0.0,-7.59263514282793e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,9.86217928584665e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,0.0001038535046973,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,7.670585182495415e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622131347656,0.0,0.0,0.0001038534974213,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,0.0004926361725665,288.1326904296875,294.1499938964844,295.16131591796875,294.0591125488281,296.5765380859375,295.1978759765625,289.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508040431886,1.1804581312446773e-08,0.0010507921688258,-0.0299703888595104,0.0,0.0,0.0,-0.0106648597866296,60.0,9.312732696533203,-0.0,-7.52838005269041e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,9.86217928584665e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,0.0001038535046973,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86212158203125,0.0,0.0,7.670585182495415e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8622131347656,0.0,0.0,0.0001038534974213,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621826171875,0.0,0.0,0.0004926361725665,288.1326904296875,294.1499938964844,295.16131591796875,294.0591125488281,296.5765380859375,295.1978759765625,289.4241638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508040431886,1.1804581312446773e-08,0.0010507921688258,-0.0299703888595104,0.0,0.0,0.0,-0.0106648597866296,60.0,9.312732696533203,-0.0,-7.52838005269041e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,9.821002458920702e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,0.0001034198867273,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,7.638558599865064e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,0.0001034198867273,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,0.0004905792884528,288.1444091796875,294.1499938964844,295.1424865722656,294.0555114746094,296.5503234863281,295.1797790527344,289.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464165825396,1.1291540147340129e-08,0.0010464052902534,-0.0286276843398809,0.0,0.0,0.0,-0.0104105230420827,60.0,9.247507095336914,-0.0,-7.465645524007415e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,9.821002458920702e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,0.0001034198867273,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,7.638558599865064e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739318847656,0.0,0.0,0.0001034198867273,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8739013671875,0.0,0.0,0.0004905792884528,288.1444091796875,294.1499938964844,295.1424865722656,294.0555114746094,296.5503234863281,295.1797790527344,289.4319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464165825396,1.1291540147340129e-08,0.0010464052902534,-0.0286276843398809,0.0,0.0,0.0,-0.0104105230420827,60.0,9.247507095336914,-0.0,-7.465645524007415e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.780795517144723e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,0.0001029964987537,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,7.607286534039304e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0001029964914778,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,0.0004885708913207,288.1560363769531,294.1499938964844,295.1240539550781,294.05279541015625,296.5243225097656,295.1620788574219,289.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421326151117,1.0790592419596123e-08,0.0010421217884868,-0.0273164864629507,0.0,0.0,0.0,-0.0101621821522712,60.0,9.185128211975098,-0.0,-7.404642587971466e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,9.780795517144723e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855895996094,0.0,0.0,0.0001029964987537,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8855285644531,0.0,0.0,7.607286534039304e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0001029964914778,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88555908203125,0.0,0.0,0.0004885708913207,288.1560363769531,294.1499938964844,295.1240539550781,294.05279541015625,296.5243225097656,295.1620788574219,289.4397277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421326151117,1.0790592419596123e-08,0.0010421217884868,-0.0273164864629507,0.0,0.0,0.0,-0.0101621821522712,60.0,9.185128211975098,-0.0,-7.404642587971466e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,9.74197537289001e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,0.0001025876990752,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,7.577092765131965e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,0.0001025876990752,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,0.0004866317322012,288.1676025390625,294.1499938964844,295.1060485839844,294.05084228515625,296.49859619140625,295.1449584960937,289.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379963787272,1.0306920650293705e-08,0.0010379860177636,-0.0260503739118576,0.0,0.0,0.0,-0.0099224057048559,60.0,9.126240730285645,-0.0,-7.345981600792585e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,9.74197537289001e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,0.0001025876990752,298.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,7.577092765131965e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,0.0001025876990752,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,0.0004866317322012,288.1676025390625,294.1499938964844,295.1060485839844,294.05084228515625,296.49859619140625,295.1449584960937,289.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379963787272,1.0306920650293705e-08,0.0010379860177636,-0.0260503739118576,0.0,0.0,0.0,-0.0099224057048559,60.0,9.126240730285645,-0.0,-7.345981600792585e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.723015682538973e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,0.0001023880467982,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,7.5623465818353e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029846191406,0.0,0.0,0.0001023880395223,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,0.0004856846644543,288.1733703613281,294.1499938964844,295.0971984863281,294.0501403808594,296.4858093261719,295.13653564453125,289.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359770385548,1.0070695388719741e-08,0.0010359669104218,-0.0254319589585065,0.0,0.0,0.0,-0.0098053030669689,60.0,9.097689628601074,-0.0,-7.31741565118682e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
