time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,9.704443073133008e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,0.0001021924617816,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9086608886719,0.0,0.0,7.5479008955881e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90875244140625,0.0,0.0,0.0001021924617816,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9087219238281,0.0,0.0,0.0004847569216508,288.1791076660156,294.1499938964844,295.0884704589844,294.0495910644531,296.4730834960937,295.12823486328125,289.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339982109144,9.839294712321587e-09,0.001033988315612,-0.0248261466622352,0.0,0.0,0.0,-0.0096905883401632,60.0,9.069880485534668,-0.0,-7.289487058415034e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,9.668179700383916e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,0.0001018105976982,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.920166015625,0.0,0.0,7.51969637349248e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,0.0001018105904222,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,0.0004829454992432,288.1905517578125,294.1499938964844,295.0712890625,294.04888916015625,296.44775390625,295.1118469238281,289.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301329893991,9.387485455647493e-09,0.001030123559758,-0.0236432254314422,0.0,0.0,0.0,-0.0094666006043553,60.0,9.015775680541992,-0.0,-7.235111354475522e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,9.668179700383916e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92022705078125,0.0,0.0,0.0001018105976982,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.920166015625,0.0,0.0,7.51969637349248e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9202575683594,0.0,0.0,0.0001018105904222,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9201965332031,0.0,0.0,0.0004829454992432,288.1905517578125,294.1499938964844,295.0712890625,294.04888916015625,296.44775390625,295.1118469238281,289.46258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301329893991,9.387485455647493e-09,0.001030123559758,-0.0236432254314422,0.0,0.0,0.0,-0.0094666006043553,60.0,9.015775680541992,-0.0,-7.235111354475522e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,9.637910989113152e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.000101491852547,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,7.496154285036027e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314880371094,0.0,0.0,0.000101491852547,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.0004814335261471,288.20172119140625,294.1499938964844,295.05450439453125,294.0486755371094,296.4234619140625,295.0969543457031,289.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269081685692,9.01036578682124e-09,0.0010268990881741,-0.022655775770545,0.0,0.0,0.0,-0.009279646910727,60.0,8.971117973327637,-0.0,-7.189879625002504e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,9.637910989113152e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.000101491852547,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,7.496154285036027e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314880371094,0.0,0.0,0.000101491852547,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.0004814335261471,288.20172119140625,294.1499938964844,295.05450439453125,294.0486755371094,296.4234619140625,295.0969543457031,289.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269081685692,9.01036578682124e-09,0.0010268990881741,-0.022655775770545,0.0,0.0,0.0,-0.009279646910727,60.0,8.971117973327637,-0.0,-7.189879625002504e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,9.603875514585523e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0001011334388749,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,7.469682168448344e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,0.0001011334388749,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0004797333676833,288.21295166015625,294.1499938964844,295.0381164550781,294.0487670898437,296.3988952636719,295.08160400390625,289.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232833446934,8.586311217584353e-09,0.0010232748463749,-0.0215453580021858,0.0,0.0,0.0,-0.0090694334357976,60.0,8.923796653747559,-0.0,-7.139188085147907e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,9.603875514585523e-05,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0001011334388749,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427185058594,0.0,0.0,7.469682168448344e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427795410156,0.0,0.0,0.0001011334388749,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9427490234375,0.0,0.0,0.0004797333676833,288.21295166015625,294.1499938964844,295.0381164550781,294.0487670898437,296.3988952636719,295.08160400390625,289.47723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232833446934,8.586311217584353e-09,0.0010232748463749,-0.0215453580021858,0.0,0.0,0.0,-0.0090694334357976,60.0,8.923796653747559,-0.0,-7.139188085147907e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,9.574621071806176e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,0.0001008253821055,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,7.44692879379727e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,0.0001008253748295,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,0.0004782720643561,288.2240905761719,294.1499938964844,295.02215576171875,294.04913330078125,296.3746337890625,295.06671142578125,289.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020165043883,8.221832104027271e-09,0.0010201567783951,-0.0205908808857202,0.0,0.0,0.0,-0.0088887391611933,60.0,8.879358291625977,-0.0,-7.095761134223721e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,9.574621071806176e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,0.0001008253821055,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,7.44692879379727e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540405273437,0.0,0.0,0.0001008253748295,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,0.0004782720643561,288.2240905761719,294.1499938964844,295.02215576171875,294.04913330078125,296.3746337890625,295.06671142578125,289.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020165043883,8.221832104027271e-09,0.0010201567783951,-0.0205908808857202,0.0,0.0,0.0,-0.0088887391611933,60.0,8.879358291625977,-0.0,-7.095761134223721e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596252441406,0.0,0.0,9.558811143506318e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596252441406,0.0,0.0,0.0001006588936434,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595642089844,0.0,0.0,7.434631697833538e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95965576171875,0.0,0.0,0.0001006588863674,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9596252441406,0.0,0.0,0.0004774823319166,288.22967529296875,294.1499938964844,295.0143127441406,294.0493469238281,296.36248779296875,295.0592346191406,289.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184809798374,8.024855446819856e-09,0.0010184729471802,-0.0200750231742858,0.0,0.0,0.0,-0.0087910909205675,60.0,8.856736183166504,-0.0,-7.072347329994956e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652709960937,0.0,0.0,9.5446222985629e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,0.0001005094818538,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652099609375,0.0,0.0,7.423596252920106e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9653015136719,0.0,0.0,0.0001005094745778,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9652404785156,0.0,0.0,0.0004767735663335,288.2352905273437,294.1499938964844,295.006591796875,294.0495910644531,296.35028076171875,295.0517578125,289.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169688612222,7.848078631411681e-09,0.0010169610613957,-0.0196120552718639,0.0,0.0,0.0,-0.0087034543976187,60.0,8.833993911743164,-0.0,-7.051367134636166e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765014648437,0.0,0.0,9.51915790210478e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0001002413264359,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,7.403790368698537e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765014648437,0.0,0.0,0.0001002413191599,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0004755015543196,288.24639892578125,294.1499938964844,294.9914245605469,294.05010986328125,296.3260803222656,295.0372314453125,289.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142545215785,7.530818635359537e-09,0.0010142470709979,-0.0187811404466629,0.0,0.0,0.0,-0.0085461689159274,60.0,8.79231071472168,-0.0,-7.0137922136837e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765014648437,0.0,0.0,9.51915790210478e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0001002413264359,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764404296875,0.0,0.0,7.403790368698537e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765014648437,0.0,0.0,0.0001002413191599,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.0004755015543196,288.24639892578125,294.1499938964844,294.9914245605469,294.05010986328125,296.3260803222656,295.0372314453125,289.49908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142545215785,7.530818635359537e-09,0.0010142470709979,-0.0187811404466629,0.0,0.0,0.0,-0.0085461689159274,60.0,8.79231071472168,-0.0,-7.0137922136837e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,9.496392885921524e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,0.0001000015981844,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,7.386084325844422e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,0.0001000015981844,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,0.000474364409456,288.2574768066406,294.1499938964844,294.97662353515625,294.0505065917969,296.3021545410156,295.0231628417969,289.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118292411789,7.247191291526178e-09,0.0010118219070136,-0.0180382765829563,0.0,0.0,0.0,-0.0084055634215474,60.0,8.753945350646973,-0.0,-6.980285860436197e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,9.496392885921524e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,0.0001000015981844,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875793457031,0.0,0.0,7.386084325844422e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876708984375,0.0,0.0,0.0001000015981844,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,0.000474364409456,288.2574768066406,294.1499938964844,294.97662353515625,294.0505065917969,296.3021545410156,295.0231628417969,289.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118292411789,7.247191291526178e-09,0.0010118219070136,-0.0180382765829563,0.0,0.0,0.0,-0.0084055634215474,60.0,8.753945350646973,-0.0,-6.980285860436197e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.476652485318482e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.97937167994678e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,7.370730600086972e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.97937167994678e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,0.0004733783134724,288.2684936523437,294.1499938964844,294.9622497558594,294.0507202148437,296.278564453125,295.0095520019531,289.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097252670675,7.001241808524128e-09,0.0010097182821482,-0.0173940733075141,0.0,0.0,0.0,-0.0082836337387561,60.0,8.718151092529297,-0.0,-6.95129500627445e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.476652485318482e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9987487792969,0.0,0.0,9.97937167994678e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,7.370730600086972e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,9.97937167994678e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99871826171875,0.0,0.0,0.0004733783134724,288.2684936523437,294.1499938964844,294.9622497558594,294.0507202148437,296.278564453125,295.0095520019531,289.5133972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097252670675,7.001241808524128e-09,0.0010097182821482,-0.0173940733075141,0.0,0.0,0.0,-0.0082836337387561,60.0,8.718151092529297,-0.0,-6.95129500627445e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.460058936383577e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.961897740140556e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,7.357824506470934e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,9.961897740140556e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,0.000472549436381,288.2793884277344,294.1499938964844,294.9482421875,294.0506286621094,296.25543212890625,294.9964599609375,289.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079577332362,6.7945071791086775e-09,0.0010079508647322,-0.0168525669723749,0.0,0.0,0.0,-0.0081811482086777,60.0,8.685385704040527,-0.0,-6.926973128429381e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.460058936383577e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.961897740140556e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,7.357824506470934e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097961425781,0.0,0.0,9.961897740140556e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,0.000472549436381,288.2793884277344,294.1499938964844,294.9482421875,294.0506286621094,296.25543212890625,294.9964599609375,289.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079577332362,6.7945071791086775e-09,0.0010079508647322,-0.0168525669723749,0.0,0.0,0.0,-0.0081811482086777,60.0,8.685385704040527,-0.0,-6.926973128429381e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,9.44995044847019e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,9.951253741746768e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152282714844,0.0,0.0,7.349962106673047e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01531982421875,0.0,0.0,9.951253014151008e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152587890625,0.0,0.0,0.0004720445140264,288.28485107421875,294.1499938964844,294.94140625,294.0504150390625,296.2438049316406,294.9898681640625,289.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668571472800977e-09,0.0010068751871585,-0.0165226925164461,0.0,0.0,0.0,-0.0081187216565012,60.0,8.668869972229004,-0.0,-6.912178207585384e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02081298828125,0.0,0.0,9.441643487662076e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02081298828125,0.0,0.0,9.942505857907236e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.020751953125,0.0,0.0,7.343501056311652e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208435058594,0.0,0.0,9.942505857907236e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0207824707031,0.0,0.0,0.0004716295516118,288.2903137207031,294.1499938964844,294.93463134765625,294.05010986328125,296.2321472167969,294.9832458496094,289.5274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565076038356211e-09,0.0010059892665594,-0.0162515938282012,0.0,0.0,0.0,-0.0080674104392528,60.0,8.652024269104004,-0.0,-6.900031479517565e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,9.428191697224976e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,9.928340296028182e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,7.333038956858218e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,9.928340296028182e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.0004709576023742,288.3012084960937,294.1499938964844,294.9214172363281,294.0491027832031,296.20904541015625,294.9703063964844,289.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.397483875986154e-09,0.0010045553790405,-0.0158125925809144,0.0,0.0,0.0,-0.0079843234270811,60.0,8.620343208312988,-0.0,-6.880384262331063e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,9.428191697224976e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,9.928340296028182e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0317687988281,0.0,0.0,7.333038956858218e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0318298339844,0.0,0.0,9.928340296028182e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03179931640625,0.0,0.0,0.0004709576023742,288.3012084960937,294.1499938964844,294.9214172363281,294.0491027832031,296.20904541015625,294.9703063964844,289.534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045617818832,6.397483875986154e-09,0.0010045553790405,-0.0158125925809144,0.0,0.0,0.0,-0.0079843234270811,60.0,8.620343208312988,-0.0,-6.880384262331063e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.417490218766034e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.917071292875336e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.042724609375,0.0,0.0,7.324715261347592e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.917071292875336e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,0.0004704230523202,288.3120422363281,294.1499938964844,294.9085693359375,294.0474548339844,296.1861572265625,294.9576721191406,289.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034218430519,6.264158081137339e-09,0.0010034155566245,-0.0154633428901433,0.0,0.0,0.0,-0.0079182293266057,60.0,8.590469360351562,-0.0,-6.864774348969149e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.417490218766034e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,9.917071292875336e-05,298.6903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.042724609375,0.0,0.0,7.324715261347592e-05,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428161621094,0.0,0.0,9.917071292875336e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,0.0004704230523202,288.3120422363281,294.1499938964844,294.9085693359375,294.0474548339844,296.1861572265625,294.9576721191406,289.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034218430519,6.264158081137339e-09,0.0010034155566245,-0.0154633428901433,0.0,0.0,0.0,-0.0079182293266057,60.0,8.590469360351562,-0.0,-6.864774348969149e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537414550781,0.0,0.0,9.409817721461876e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,9.908991341944784e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,7.318747520912439e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537414550781,0.0,0.0,9.908991341944784e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.0004700397839769,288.3228454589844,294.1499938964844,294.8961181640625,294.0450744628906,296.1636047363281,294.9453125,289.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026037925854,6.168563437825014e-09,0.0010025976225733,-0.0152129279449582,0.0,0.0,0.0,-0.0078708371147513,60.0,8.561881065368652,-0.0,-6.853592537936494e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537414550781,0.0,0.0,9.409817721461876e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,9.908991341944784e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0536804199219,0.0,0.0,7.318747520912439e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537414550781,0.0,0.0,9.908991341944784e-05,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0537109375,0.0,0.0,0.0004700397839769,288.3228454589844,294.1499938964844,294.8961181640625,294.0450744628906,296.1636047363281,294.9453125,289.5482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026037925854,6.168563437825014e-09,0.0010025976225733,-0.0152129279449582,0.0,0.0,0.0,-0.0078708371147513,60.0,8.561881065368652,-0.0,-6.853592537936494e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.405143646290526e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.90406988421455e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,7.315112452488393e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,9.904069156618787e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,0.000469806313049,288.3335876464844,294.1499938964844,294.884033203125,294.0418395996094,296.1413879394531,294.9332275390625,289.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110334460629474e-09,0.0010020999470725,-0.0150603922083973,0.0,0.0,0.0,-0.0078419707715511,60.0,8.534632682800293,-0.0,-6.846786249070648e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.405143646290526e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,9.90406988421455e-05,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645446777344,0.0,0.0,7.315112452488393e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,9.904069156618787e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0646057128906,0.0,0.0,0.000469806313049,288.3335876464844,294.1499938964844,294.884033203125,294.0418395996094,296.1413879394531,294.9332275390625,289.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110334460629474e-09,0.0010020999470725,-0.0150603922083973,0.0,0.0,0.0,-0.0078419707715511,60.0,8.534632682800293,-0.0,-6.846786249070648e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.070068359375,0.0,0.0,9.401253919349983e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,9.899974247673526e-05,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,7.312087109312415e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,288.070068359375,0.0,0.0,9.899973520077764e-05,298.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0700378417969,0.0,0.0,0.0004696120449807,288.3389587402344,294.1499938964844,294.87811279296875,294.0398864746094,296.1302795410156,294.9271850585937,289.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016929591074,6.061881219210363e-09,0.0010016869055107,-0.014933462254703,0.0,0.0,0.0,-0.0078179566189646,60.0,8.521002769470215,-0.0,-6.84112464455211e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,9.399139526067302e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,9.897747077047824e-05,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,7.31044274289161e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755310058594,0.0,0.0,9.897746349452063e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,0.0004695063980761,288.3443298339844,294.1499938964844,294.872314453125,294.0376892089844,296.1191101074219,294.921142578125,289.56182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035532962300749e-09,0.001001460943371,-0.0148644410073757,0.0,0.0,0.0,-0.0078048920258879,60.0,8.507218360900879,-0.0,-6.838047283963533e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.397833491675556e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.896371921058744e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,7.30942701920867e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,9.896371193462984e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,0.0004694411472883,288.35504150390625,294.1499938964844,294.8609619140625,294.032470703125,296.0970153808594,294.9091796875,289.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019263310008682e-09,0.0010013206629082,-0.0148218218237161,0.0,0.0,0.0,-0.007796820718795,60.0,8.480255126953125,-0.0,-6.836148003230846e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.397833491675556e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.896371921058744e-05,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863342285156,0.0,0.0,7.30942701920867e-05,298.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863952636719,0.0,0.0,9.896371193462984e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,0.0004694411472883,288.35504150390625,294.1499938964844,294.8609619140625,294.032470703125,296.0970153808594,294.9091796875,289.5685729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.019263310008682e-09,0.0010013206629082,-0.0148218218237161,0.0,0.0,0.0,-0.007796820718795,60.0,8.480255126953125,-0.0,-6.836148003230846e-08,0.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.050000000745058,9.3995280622039e-05,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.050000000745058,9.898156713461503e-05,298.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09716796875,0.0,0.050000000745058,7.310744695132598e-05,298.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.050000000745058,9.898155985865742e-05,298.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.050000000745058,0.0004695258103311,288.3657531738281,284.95001220703125,294.8500061035156,294.0260925292969,296.0751342773437,294.8974609375,289.5752868652344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015076259151,6.0403806401154725e-09,0.0010015015723183,-0.0148771405220031,0.0,0.0,0.0,-0.0078072911128401,60.0,8.453822135925293,-0.0,-6.838613586523934e-08,1.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.050000000745058,9.3995280622039e-05,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.050000000745058,9.898156713461503e-05,298.6947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09716796875,0.0,0.050000000745058,7.310744695132598e-05,298.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.050000000745058,9.898155985865742e-05,298.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0971984863281,0.0,0.050000000745058,0.0004695258103311,288.3657531738281,284.95001220703125,294.8500061035156,294.0260925292969,296.0751342773437,294.8974609375,289.5752868652344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015076259151,6.0403806401154725e-09,0.0010015015723183,-0.0148771405220031,0.0,0.0,0.0,-0.0078072911128401,60.0,8.453822135925293,-0.0,-6.838613586523934e-08,1.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.1163635253906,0.6342945098876953,0.050000000745058,0.0406919904053211,298.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1163635253906,0.6342945098876953,0.050000000745058,0.042850624769926,298.6775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1163635253906,0.6342945098876953,0.050000000745058,0.031649325042963,298.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1163635253906,0.6342945098876953,0.050000000745058,0.042850624769926,298.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1163635253906,0.6342945098876953,0.050000000745058,0.203264907002449,289.2976379394531,284.95001220703125,294.8446960449219,294.0226745605469,297.3620300292969,297.7972717285156,289.7579345703125,1.0,0.1096930727362632,0.1857277452945709,0.1857277452945709,1.0,1.0,-0.433482676744461,0.0168983433395624,0.416584312915802,-0.1004025265574455,0.0,0.0,0.0,10.241497993469238,60.0,1093.613525390625,0.0,12.233304977416992,1.0,281.0649108886719,283.8719787597656,300.9421691894531,303.11962890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1104032961027063e-20,5.5520164805135316e-21,5.552016076616748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16046142578125,0.6326379179954529,0.050000000745058,0.0452305972576141,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.16046142578125,0.6326379179954529,0.050000000745058,0.0476299971342086,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.16046142578125,0.6326379179954529,0.050000000745058,0.035179354250431,298.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.16046142578125,0.6326379179954529,0.050000000745058,0.0476299971342086,298.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.16046142578125,0.6326379179954529,0.050000000745058,0.2259362041950225,290.26953125,284.95001220703125,294.83953857421875,294.01934814453125,297.529296875,298.4892272949219,290.8371887207031,1.0,0.1210714131593704,0.3714554905891418,0.3714554905891418,1.0,1.0,-0.481939285993576,0.0759787559509277,0.4059605300426483,-0.0534965470433235,1.0,1.0,0.0,12.527642250061035,60.0,7378.99560546875,0.0,16.673397064208984,1.0,281.1332397460937,288.02880859375,300.9574279785156,302.8383483886719,293.1499938964844,293.1499938964844,283.1499938964844,2597.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.110661469399929,1.0,0.0,0.0,0.5616965889930725,0.5617119073867798,2.40535229067973e-07,3.2826266288757324,3.282613754272461,1.2738400073430968e-05,0.0,0.0,-0.0,4804.896484375,0.0,12.306416511535645,1349.865478515625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.5717369914054871,0.050000000745058,0.0456763282418251,298.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.5717369914054871,0.050000000745058,0.0480993725359439,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.5717369914054871,0.050000000745058,0.0355260334908962,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.5717369914054871,0.050000000745058,0.0480993725359439,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.5717369914054871,0.050000000745058,0.2281627207994461,287.1615295410156,284.95001220703125,294.82977294921875,294.0130920410156,297.0177001953125,298.455810546875,286.3265686035156,1.0,0.1405515223741531,0.7429109811782837,0.7429109811782837,1.0,1.0,-0.4866910874843597,0.198453351855278,0.2882377505302429,0.0673707202076911,1.0,1.0,0.0,20.0709171295166,60.0,15082.0654296875,0.0,23.171628952026367,1.0,282.31170654296875,286.0252990722656,299.0412902832031,301.0052795410156,293.1499938964844,293.1499938964844,283.1499938964844,2700.824462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133779287338257,1.0,0.0,0.0,1.0946413278579712,1.094643473625183,8.018886177296737e-08,4.265672206878662,4.26566219329834,9.78808293439215e-06,0.0,0.0,-0.0,5555.30224609375,0.0,40.16670989990234,1895.40283203125,0.0,1005.8109741210938,0.2802045345306396,1.0,0.0,3.0,1.0,0.0
