time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.5717369914054871,0.050000000745058,0.0456763282418251,298.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.5717369914054871,0.050000000745058,0.0480993725359439,298.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.5717369914054871,0.050000000745058,0.0355260334908962,298.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.5717369914054871,0.050000000745058,0.0480993725359439,298.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3630676269531,0.5717369914054871,0.050000000745058,0.2281627207994461,287.1615295410156,284.95001220703125,294.82977294921875,294.0130920410156,297.0177001953125,298.455810546875,286.3265686035156,1.0,0.1405515223741531,0.7429109811782837,0.7429109811782837,1.0,1.0,-0.4866910874843597,0.198453351855278,0.2882377505302429,0.0673707202076911,1.0,1.0,0.0,20.0709171295166,60.0,15082.0654296875,0.0,23.171628952026367,1.0,282.31170654296875,286.0252990722656,299.0412902832031,301.0052795410156,293.1499938964844,293.1499938964844,283.1499938964844,2700.824462890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133779287338257,1.0,0.0,0.0,1.0946413278579712,1.094643473625183,8.018886177296737e-08,4.265672206878662,4.26566219329834,9.78808293439215e-06,0.0,0.0,-0.0,5555.30224609375,0.0,40.16670989990234,1895.40283203125,0.0,1005.8109741210938,0.2802045345306396,1.0,0.0,3.0,1.0,0.0
17733900,298.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.5498778820037842,0.050000000745058,0.0458133779466152,298.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.5498778820037842,0.050000000745058,0.0482436940073967,298.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.5498778820037842,0.050000000745058,0.0356326289474964,298.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.5498778820037842,0.050000000745058,0.0482436940073967,298.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.5498778820037842,0.050000000745058,0.2288473099470138,285.8820495605469,284.95001220703125,294.8251647949219,294.0101318359375,296.8970642089844,298.4147644042969,285.51416015625,1.0,0.1489468067884445,0.9286386966705322,0.9286386966705322,1.0,1.0,-0.4881513714790344,0.2073572427034378,0.2807941436767578,0.0759623944759368,1.0,1.0,0.0,23.7341423034668,60.0,14125.59375,0.0,26.319482803344727,1.0,282.69732666015625,285.2731018066406,297.8323669433594,299.462646484375,293.1499938964844,293.1499938964844,283.1499938964844,4148.87255859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309623122215271,1.0,0.0,0.0,1.356716275215149,1.3567193746566772,1.2283054218187317e-07,4.2659173011779785,4.265907764434815,9.785986549104564e-06,0.0,0.0,-0.0,5006.9462890625,0.0,76.44242095947266,1895.4361572265625,0.0,1114.3897705078125,0.3413849174976349,1.0,0.0,3.0,1.0,0.0
17733960,298.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.5330329537391663,0.050000000745058,0.045944157987833,298.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.5330329537391663,0.050000000745058,0.0483814105391502,298.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.5330329537391663,0.050000000745058,0.0357343442738056,298.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.5330329537391663,0.050000000745058,0.0483814105391502,298.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.5330329537391663,0.050000000745058,0.2295005768537521,285.3597106933594,284.95001220703125,294.8207092285156,294.0072937011719,296.83184814453125,298.37457275390625,285.23419189453125,1.0,0.15650375187397,0.9429109692573548,0.9429109692573548,0.800000011920929,1.0,-0.4895451962947845,0.2141972482204437,0.2753479480743408,0.0825326219201088,1.0,1.0,0.0,27.23307037353516,60.0,13685.5478515625,0.0,29.34653854370117,1.0,282.9332275390625,285.0170593261719,297.1124572753906,298.4646911621094,293.1499938964844,293.1499938964844,283.1499938964844,5650.18408203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020811200141907,1.0,0.0,0.0,1.5832711458206177,1.5832754373550415,1.6726464480143477e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.599609375,0.0,121.4873046875,1895.4371337890625,0.0,940.450439453125,0.3992806375026703,1.0,0.0,3.0,1.0,0.0
17734020,298.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101792812347412,0.050000000745058,0.0461813434958457,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101792812347412,0.050000000745058,0.0486311763525009,298.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101792812347412,0.050000000745058,0.0359188206493854,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101792812347412,0.050000000745058,0.0486311763525009,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101792812347412,0.050000000745058,0.2306853681802749,285.07666015625,284.95001220703125,294.81231689453125,294.0019836425781,296.0033569335937,298.3047180175781,285.0282897949219,1.0,0.1693449169397354,0.9714555144309998,0.9714555144309998,0.4000000059604645,1.0,-0.4920699894428253,0.3530197441577911,0.1390502452850341,0.2203320264816284,0.982472598552704,0.982472598552704,0.0,33.59649658203125,60.0,13508.482421875,0.0,34.91514205932617,1.0,283.11474609375,284.7556457519531,296.6266784667969,297.7334289550781,293.1499938964844,293.1499938964844,283.1499938964844,9109.3095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121654868125916,1.0,0.0,0.0,1.9920518398284912,1.9920587539672847,2.647857684223709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.67724609375,0.0,242.64651489257807,1895.4371337890625,0.0,545.6842651367188,0.4988773763179779,1.0,0.0,3.0,1.0,0.0
17734080,298.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101792812347412,0.050000000745058,0.0461813434958457,298.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101792812347412,0.050000000745058,0.0486311763525009,298.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101792812347412,0.050000000745058,0.0359188206493854,298.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101792812347412,0.050000000745058,0.0486311763525009,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.5101792812347412,0.050000000745058,0.2306853681802749,285.07666015625,284.95001220703125,294.81231689453125,294.0019836425781,296.0033569335937,298.3047180175781,285.0282897949219,1.0,0.1693449169397354,0.9714555144309998,0.9714555144309998,0.4000000059604645,1.0,-0.4920699894428253,0.3530197441577911,0.1390502452850341,0.2203320264816284,0.982472598552704,0.982472598552704,0.0,33.59649658203125,60.0,13508.482421875,0.0,34.91514205932617,1.0,283.11474609375,284.7556457519531,296.6266784667969,297.7334289550781,293.1499938964844,293.1499938964844,283.1499938964844,9109.3095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121654868125916,1.0,0.0,0.0,1.9920518398284912,1.9920587539672847,2.647857684223709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.67724609375,0.0,242.64651489257807,1895.4371337890625,0.0,545.6842651367188,0.4988773763179779,1.0,0.0,3.0,1.0,0.0
17734140,298.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.5004718899726868,0.050000000745058,0.0463145226240158,298.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.5004718899726868,0.050000000745058,0.0487714223563671,298.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.5004718899726868,0.050000000745058,0.0360224060714244,298.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.5004718899726868,0.050000000745058,0.0487714223563671,297.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.5004718899726868,0.050000000745058,0.2313506156206131,284.9347839355469,284.95001220703125,294.8072814941406,293.99884033203125,295.0557556152344,298.2669677734375,284.8737487792969,1.0,0.1761394888162613,0.9897093772888184,0.9897093772888184,0.1442045420408249,1.0,-0.493495911359787,0.4711557626724243,0.0223401449620723,0.3377485871315002,0.9127970933914183,0.9127970933914183,0.0,37.17708969116211,60.0,13336.2958984375,-0.0,38.081642150878906,1.0,283.1410522460937,284.60699462890625,296.6383361816406,297.6775207519531,293.1499938964844,293.1499938964844,283.1499938964844,12144.4677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4653885066509247,1.0,0.0,0.0,2.197971105575561,2.197979688644409,3.2235715252681985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.162109375,0.0,330.69189453125,1895.4371337890625,0.0,411.3536071777344,0.5473389029502869,1.0,0.0,3.0,1.0,0.0
17734200,298.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960401058197021,0.050000000745058,0.0463835708796978,298.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960401058197021,0.050000000745058,0.0488441325724124,298.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960401058197021,0.050000000745058,0.0360761098563671,298.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960401058197021,0.050000000745058,0.0488441325724124,297.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.4960401058197021,0.050000000745058,0.2316955327987671,284.8526306152344,284.95001220703125,294.8045959472656,293.99713134765625,294.8261108398437,298.2476501464844,284.8046875,1.0,0.1795278489589691,1.0,1.0,0.0,1.0,-0.4942251145839691,0.4942231774330139,1.9278568288427778e-06,0.360638678073883,0.8436223864555359,0.8436223864555359,0.0,39.02822494506836,60.0,13235.267578125,-0.0,39.718971252441406,1.0,283.1459350585937,284.55828857421875,296.685302734375,297.7000427246094,293.1499938964844,293.1499938964844,283.1499938964844,14845.1865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460468888282776,1.0,0.0,0.0,2.252494096755981,2.2525033950805664,3.385483466900041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.650390625,0.0,365.5706787109375,1895.4371337890625,0.0,366.0620727539063,0.560095489025116,1.0,0.0,3.0,1.0,0.0
17734260,298.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.487896591424942,0.050000000745058,0.0465233400464057,298.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.487896591424942,0.050000000745058,0.0489913150668144,298.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.487896591424942,0.050000000745058,0.0361848175525665,298.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.487896591424942,0.050000000745058,0.0489913150668144,297.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.487896591424942,0.050000000745058,0.2323937118053436,284.7734375,284.95001220703125,294.7988586425781,293.9935607910156,294.7997741699219,298.2087707519531,284.7801513671875,1.0,0.1861558407545089,1.0,1.0,0.0,1.0,-0.4957168996334076,0.4957165420055389,3.586133630051336e-07,0.3620741963386535,0.708415150642395,0.708415150642395,0.0,42.76921463012695,60.0,12972.625,-0.0,43.03452301025391,1.0,283.1493225097656,284.5975341796875,296.80938720703125,297.7861022949219,293.1499938964844,293.1499938964844,283.1499938964844,23005.4921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186401069164276,1.0,0.0,0.0,2.118865966796875,2.1188759803771973,2.995714112330461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.43603515625,0.0,347.1594543457031,1895.4371337890625,0.0,309.7801818847656,0.5462853908538818,1.0,0.0,3.0,1.0,0.0
17734320,298.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.4862858653068542,0.050000000745058,0.0465525574982166,298.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.4862858653068542,0.050000000745058,0.0490220859646797,298.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.4862858653068542,0.050000000745058,0.0362075455486774,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.4862858653068542,0.050000000745058,0.0490220859646797,297.8920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.4862858653068542,0.050000000745058,0.2325396686792373,284.78009033203125,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2007141113281,284.7958374023437,1.0,0.1875096708536148,1.0,1.0,0.0,1.0,-0.4960283041000366,0.4960279464721679,3.580436782613106e-07,0.3623856008052826,0.6910678148269653,0.6910678148269653,0.0,43.551414489746094,48.0,12924.1884765625,-0.0,43.73019409179688,1.0,283.1495361328125,284.6290588378906,296.8353576660156,297.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,24290.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149386584758758,1.0,0.0,0.0,2.062452554702759,2.062462329864502,2.838319517195487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.09912109375,0.0,330.7046203613281,1895.4371337890625,0.0,302.7733459472656,0.534060001373291,1.0,0.0,3.0,1.0,0.0
17734380,298.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.4840002059936523,0.050000000745058,0.0465945750474929,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.4840002059936523,0.050000000745058,0.0490663312375545,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.4840002059936523,0.050000000745058,0.0362402237951755,298.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.4840002059936523,0.050000000745058,0.0490663312375545,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.4840002059936523,0.050000000745058,0.2327495515346527,284.8808288574219,284.95001220703125,294.79156494140625,293.9890441894531,294.792236328125,298.1656188964844,284.9076232910156,1.0,0.1889726519584655,1.0,1.0,0.0,1.0,-0.4964763224124908,0.4964759647846222,3.586216053008684e-07,0.3631493151187897,0.680067241191864,0.680067241191864,0.0,44.67939376831055,48.0,12868.126953125,-0.0,44.73473739624024,1.0,283.1499328613281,284.78472900390625,296.9409484863281,297.9131774902344,293.1499938964844,293.1499938964844,283.1499938964844,23028.783203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070254564285278,1.0,0.0,0.0,1.8698129653930664,1.869821667671204,2.332865562948428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.96533203125,0.0,258.1683044433594,1895.4371337890625,0.0,288.1970520019531,0.4959729611873626,1.0,0.0,3.0,1.0,0.0
17734440,298.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.484051764011383,0.050000000745058,0.0465936213731765,298.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.484051764011383,0.050000000745058,0.0490653254091739,298.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.484051764011383,0.050000000745058,0.0362394824624061,298.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.484051764011383,0.050000000745058,0.0490653254091739,297.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.484051764011383,0.050000000745058,0.2327447831630706,284.8856811523437,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1641845703125,284.91131591796875,1.0,0.1889144033193588,1.0,1.0,0.0,1.0,-0.4964661598205566,0.496465802192688,3.586226000606985e-07,0.363163024187088,0.6814212799072266,0.6814212799072266,0.0,44.65411758422852,36.0,12873.072265625,-0.0,44.712196350097656,1.0,283.1499328613281,284.7881164550781,296.9451599121094,297.9185791015625,293.1499938964844,293.1499938964844,283.1499938964844,22826.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4070867300033569,1.0,0.0,0.0,1.867733240127564,1.8677418231964111,2.327678885194473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.595703125,0.0,256.7301330566406,1895.4371337890625,0.0,288.30792236328125,0.4921531677246094,1.0,0.0,3.0,1.0,0.0
17734500,298.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.4852538406848907,0.050000000745058,0.046571459621191,298.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.4852538406848907,0.050000000745058,0.0490419901907444,298.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.4852538406848907,0.050000000745058,0.0362222455441951,298.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.4852538406848907,0.050000000745058,0.0490419901907444,297.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.4852538406848907,0.050000000745058,0.2326340824365615,284.9288635253906,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1493835449219,284.9434509277344,1.0,0.1877379119396209,1.0,1.0,0.0,1.0,-0.4962301254272461,0.4962297677993774,3.585289505281253e-07,0.3632253408432007,0.6965321898460388,0.6965321898460388,0.0,44.06387710571289,36.0,12889.8095703125,-0.0,44.186134338378906,1.0,283.14996337890625,284.8204040527344,296.985107421875,297.9701843261719,293.1499938964844,293.1499938964844,283.1499938964844,20450.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090792834758758,1.0,0.0,0.0,1.8404548168182373,1.8404629230499268,2.2601835780733381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.828125,0.0,239.1789093017578,1895.4371337890625,0.0,291.9297180175781,0.4841417372226715,1.0,0.0,3.0,1.0,0.0
17734560,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.487804114818573,0.050000000745058,0.0465249978005886,298.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.487804114818573,0.050000000745058,0.0489930659532547,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.487804114818573,0.050000000745058,0.0361861102283,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.487804114818573,0.050000000745058,0.0489930659532547,297.8158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.487804114818573,0.050000000745058,0.2324020117521286,284.9496154785156,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1365661621094,284.95465087890625,1.0,0.185430109500885,1.0,1.0,0.0,1.0,-0.4957350790500641,0.4957347214221954,3.582169085802889e-07,0.3631010949611664,0.7075218558311462,0.7075218558311462,0.0,42.82393646240234,25.0,12903.908203125,-0.0,43.08271026611328,1.0,283.1499938964844,284.82672119140625,297.0105285644531,298.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,19113.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131643772125244,1.0,0.0,0.0,1.838948369026184,1.8389562368392944,2.2564850610251602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.22705078125,0.0,233.6755523681641,1895.4371337890625,0.0,299.4584655761719,0.4809207618236542,1.0,0.0,3.0,1.0,0.0
17734620,298.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943487048149109,0.050000000745058,0.0464112944900989,298.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943487048149109,0.050000000745058,0.0488733276724815,298.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943487048149109,0.050000000745058,0.0360976718366146,298.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943487048149109,0.050000000745058,0.0488733276724815,297.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.4943487048149109,0.050000000745058,0.2318340241909027,284.9555969238281,284.95001220703125,294.78155517578125,293.9829406738281,294.7821044921875,298.1185913085937,284.9547424316406,1.0,0.179828330874443,1.0,1.0,0.0,1.0,-0.4945237636566162,0.4945234060287475,3.573718458937947e-07,0.3626161217689514,0.7137279510498047,0.7137279510498047,0.0,39.78744125366211,25.0,12881.0859375,-0.0,40.389610290527344,1.0,283.1499938964844,284.8250732421875,297.0215759277344,298.0325622558594,293.1499938964844,293.1499938964844,283.1499938964844,18303.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4202468395233154,1.0,0.0,0.0,1.8383525609970093,1.83836030960083,2.255023332509154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.11279296875,0.0,230.4452972412109,1895.4371337890625,0.0,312.8613586425781,0.4789230525493622,1.0,0.0,3.0,1.0,0.0
17734680,298.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960737526416778,0.050000000745058,0.0463830158114433,298.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960737526416778,0.050000000745058,0.0488435477018356,298.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4963825047016144,0.1550358086824417,0.0361388735473156,298.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960737526416778,0.050000000745058,0.0488435477018356,297.7917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960737526416778,0.050000000745058,0.231692761182785,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1154479980469,284.9539794921875,1.0,0.1784233599901199,1.0,1.0,0.0,1.0,-0.4942967295646667,0.4942963719367981,3.572097568849131e-07,0.3625168800354004,0.7138809561729431,0.7138809561729431,0.0,39.0324592590332,43.0,12873.4482421875,-0.0,39.73014450073242,1.0,283.1499938964844,284.8246154785156,297.019775390625,298.0320739746094,293.1499938964844,293.1499938964844,283.1499938964844,18260.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4213627874851227,1.0,0.0,0.0,1.837652921676636,1.837660551071167,2.253306945476652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.46923828125,0.0,230.0730743408203,1895.4371337890625,0.0,315.0158996582031,0.4786736667156219,1.0,0.0,3.0,1.0,0.0
17734740,298.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.5057472586631775,0.050000000745058,0.0462389066815376,298.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.5057472586631775,0.1466191262006759,0.0486917942762374,298.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7467114925384521,0.1531038284301757,0.1061872690916061,298.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.5057472586631775,0.050000000745058,0.0486917942762374,297.7788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.5057472586631775,0.050000000745058,0.2309729158878326,285.0367736816406,284.95001220703125,294.77801513671875,293.9808349609375,294.7784423828125,298.082275390625,285.10113525390625,1.0,0.1801584511995315,1.0,1.0,0.0,1.0,-0.576959490776062,0.5769590735435486,4.311169163884188e-07,0.4254022240638733,0.7792418599128723,0.7792418599128723,0.0,35.844261169433594,43.0,14540.5234375,-0.0,46.15842056274414,1.0,283.1499938964844,284.9828186035156,297.02838134765625,298.08984375,293.1499938964844,293.1499938964844,283.1499938964844,16056.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272285401821136,1.0,0.0,0.0,1.8862638473510744,1.8862714767456048,2.374096084167832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.2138671875,0.0,236.50958251953125,1895.4371337890625,0.0,326.5434875488281,0.486075222492218,1.0,0.0,3.0,1.0,0.0
17734800,297.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.5159403085708618,0.050000000745058,0.046112272888422,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.7177620530128479,0.147555410861969,0.1197728067636489,298.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1556701660156,0.762658417224884,0.1511546224355697,0.1071946322917938,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.5159403085708618,0.050000000745058,0.0485584437847137,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.5159403085708618,0.050000000745058,0.2303403466939926,285.1456604003906,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0502014160156,285.21044921875,1.0,0.1833376139402389,1.0,1.0,0.0,1.0,-0.6622598171234131,0.6622592806816101,5.134604634804418e-07,0.4897074997425079,0.8855847120285034,0.8855847120285034,0.0,33.1778678894043,46.0,16280.0283203125,-0.0,53.98036575317383,1.0,283.1499938964844,285.0578918457031,297.06005859375,298.1789245605469,293.1499938964844,293.1499938964844,283.1499938964844,12697.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349725842475891,1.0,0.0,0.0,2.009650945663452,2.0096585750579834,2.694850422813033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.916015625,0.0,263.2500305175781,1895.4371337890625,0.0,342.3146667480469,0.5065708160400391,1.0,0.0,3.0,1.0,0.0
17734860,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.5117632746696472,0.050000000745058,0.0461610481142997,297.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7443693280220032,0.1431527435779571,0.1376744359731674,297.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.7557933926582336,0.1518421322107315,0.1066375002264976,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.5117632746696472,0.1432440131902694,0.0486098080873489,297.75006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919311523437,0.5117632746696472,0.050000000745058,0.2305839955806732,285.294677734375,284.95001220703125,294.77374267578125,293.97833251953125,294.7740173339844,297.97906494140625,285.2825012207031,1.0,0.1877596527338028,1.0,1.0,0.0,1.0,-0.6836326122283936,0.6836320757865906,5.358807015909406e-07,0.5071184635162354,1.0,1.0,0.0,34.682769775390625,46.0,17407.330078125,-0.0,58.5809440612793,1.0,283.1499938964844,285.01629638671875,297.15789794921875,298.4125671386719,293.1499938964844,293.1499938964844,283.1499938964844,11384.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667867720127105,1.0,0.0,0.0,2.2471842765808105,2.2471930980682373,3.369541161646339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.54931640625,0.0,347.37017822265625,1895.4371337890625,0.0,414.8343200683594,0.5560935139656067,1.0,0.0,3.0,1.0,0.0
17734920,297.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.518367350101471,0.050000000745058,0.0460851266980171,297.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.7514533400535583,0.1427466869354248,0.1369495838880539,297.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.7651998996734619,0.1525639444589615,0.1069088205695152,297.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.6437981128692627,0.144324317574501,0.0863468199968338,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28466796875,0.518367350101471,0.050000000745058,0.2302047610282898,285.281494140625,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9676818847656,285.276611328125,1.0,0.1893754303455352,1.0,1.0,0.0,1.0,-0.7278307676315308,0.727830171585083,5.819402986162459e-07,0.539630651473999,1.0,1.0,0.0,33.041114807128906,64.0,18030.765625,-0.0,62.92319869995117,1.0,283.1499938964844,285.0155334472656,297.1648864746094,298.4389343261719,293.1499938964844,293.1499938964844,283.1499938964844,11764.828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474454790353775,1.0,0.0,0.0,2.2846672534942627,2.284676313400269,3.482886086203507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.13671875,0.0,365.03363037109375,1895.4371337890625,0.0,434.4559631347656,0.5681308507919312,1.0,0.0,3.0,1.0,0.0
17734980,297.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996887207031,0.7185102701187134,0.143362283706665,0.1072287037968635,297.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.7621885538101196,0.1430142372846603,0.1361255347728729,297.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.7837700843811035,0.1565550714731216,0.1092214807868003,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.7586246132850647,0.1394132226705551,0.1342016160488128,297.7237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.5282045602798462,0.050000000745058,0.2297097593545913,285.4031982421875,284.95001220703125,294.7709350585937,293.9767150878906,294.7711181640625,297.90509033203125,285.44293212890625,1.0,0.2010607719421386,1.0,1.0,0.0,1.0,-0.8597930073738098,0.8597922325134277,7.341331524912675e-07,0.6396160125732422,1.0,1.0,0.0,31.672971725463867,64.0,20808.759765625,-0.0,82.5993881225586,1.0,283.1499938964844,285.1553649902344,297.1810302734375,298.5928649902344,293.1499938964844,293.1499938964844,283.1499938964844,13506.3095703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068913698196411,1.0,0.0,0.0,2.447892427444458,2.44790267944336,3.998324302756373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.92041015625,0.0,448.9966430664063,1895.4371337890625,0.0,528.5194702148438,0.6049448847770691,1.0,0.0,3.0,1.0,0.0
17735040,297.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4653015136719,0.7468070983886719,0.1403039693832397,0.1233793422579765,297.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.7586855888366699,0.1434816718101501,0.1364363729953766,297.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681091308594,0.7815322875976562,0.1578332036733627,0.1100879088044166,297.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4663391113281,0.7529369592666626,0.1384097933769226,0.1332844048738479,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.5249089598655701,0.050000000745058,0.2298654615879058,285.4649353027344,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8799133300781,285.5051574707031,1.0,0.2049167603254318,1.0,1.0,0.0,1.0,-0.8797034025192261,0.8797026872634888,7.592303745695972e-07,0.6551888585090637,1.0,1.0,0.0,32.71735000610352,52.0,21405.1875,-0.0,87.80860900878906,1.0,283.1499938964844,285.19873046875,297.1859436035156,298.6427001953125,293.1499938964844,293.1499938964844,283.1499938964844,13901.5009765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163530707359314,1.0,0.0,0.0,2.4834465980529785,2.483457088470459,4.115314311547992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.2880859375,0.0,468.8464050292969,1895.4371337890625,0.0,559.7181396484375,0.616496741771698,1.0,0.0,3.0,1.0,0.0
17735100,297.7777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.7365727424621582,0.1342151165008545,0.1241398751735687,297.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7486052513122559,0.1449049562215805,0.1376470178365707,297.9068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5343933105469,0.773389995098114,0.1608603298664093,0.1122399717569351,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342102050781,0.738071858882904,0.1371579617261886,0.1315847188234329,297.7012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.5151331424713135,0.050000000745058,0.2303808778524398,285.5341186523437,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83428955078125,285.5317077636719,1.0,0.2092532068490982,1.0,1.0,0.0,1.0,-0.8832502961158752,0.8832495212554932,7.641019124093873e-07,0.6585248112678528,1.0,1.0,0.0,35.51646423339844,52.0,21808.60546875,-0.0,92.6811981201172,1.0,283.1499938964844,285.17950439453125,297.1885681152344,298.72174072265625,293.1499938964844,293.1499938964844,283.1499938964844,14990.6142578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380235910415649,1.0,0.0,0.0,2.578895092010498,2.578906774520874,4.437728762241022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.20263671875,0.0,525.0097045898438,1895.4371337890625,0.0,638.4240112304688,0.6369658708572388,1.0,0.0,3.0,1.0,0.0
17735160,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057678222656,0.7229594588279724,0.1308553367853164,0.1203303560614585,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50537109375,0.7443068623542786,0.1465611010789871,0.1391762495040893,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5049133300781,0.7706948518753052,0.1638050973415374,0.1143761202692985,297.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.505615234375,0.7303290963172913,0.1368581652641296,0.1309383809566497,297.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5119323730469,0.5097268223762512,0.050000000745058,0.2307058125734329,285.505859375,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8274841308594,285.494873046875,1.0,0.2117970436811447,1.0,1.0,0.0,1.0,-0.8826903104782104,0.8826895952224731,7.637206635990879e-07,0.6586288809776306,1.0,1.0,0.0,37.25243377685547,40.0,21877.0234375,-0.0,95.17949676513672,1.0,283.1499938964844,285.1304626464844,297.1575622558594,298.7248229980469,293.1499938964844,293.1499938964844,283.1499938964844,15835.8369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547598600387573,1.0,0.0,0.0,2.650601863861084,2.650613784790039,4.68794297603381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.0224609375,0.0,570.0327758789062,1895.4371337890625,0.0,706.7269287109375,0.6571905612945557,1.0,0.0,3.0,1.0,0.0
17735220,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44305419921875,0.715408444404602,0.1290024369955063,0.1174325048923492,297.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.7468631863594055,0.1495095938444137,0.1419209688901901,297.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.442138671875,0.775938093662262,0.1684800535440445,0.1177133321762085,297.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428100585937,0.7287337779998779,0.1374580711126327,0.1311475783586502,297.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497985839844,0.5081575512886047,0.1216435208916664,0.2308061718940735,285.4429931640625,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.76123046875,285.4349365234375,1.0,0.2128941118717193,1.0,1.0,0.0,1.0,-0.8868812918663025,0.8868805170059204,7.695811632402183e-07,0.6627023220062256,1.0,1.0,0.0,37.84416961669922,40.0,22066.6953125,-0.0,96.89920806884766,1.0,283.1499938964844,285.055908203125,297.0770874023437,298.6647033691406,293.1499938964844,293.1499938964844,283.1499938964844,17353.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5702766180038452,1.0,0.0,0.0,2.774697780609131,2.774710893630981,5.137178504810436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.853515625,0.0,653.9032592773438,1895.4371337890625,0.0,776.44091796875,0.6844974160194397,1.0,0.0,3.0,1.0,0.0
17735280,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394836425781,0.7612854838371277,0.129141703248024,0.1169092059135437,297.7196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.7992433309555054,0.1502351611852646,0.1420931220054626,297.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.8302850127220154,0.1695083975791931,0.1180677041411399,297.659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43951416015625,0.7771478891372681,0.1378172039985656,0.1309206634759903,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.6399795413017273,0.1219819635152816,0.3473280072212219,285.4397277832031,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7323913574219,285.46978759765625,1.0,0.2151219397783279,1.0,1.0,0.0,1.0,-1.0267103910446167,1.0267094373703003,9.57464521889051e-07,0.7648136615753174,1.0,1.0,0.0,29.01581573486328,58.0,23890.853515625,-0.0,112.38573455810548,1.0,283.1499938964844,285.1159973144531,297.0624389648437,298.6575622558594,293.1499938964844,293.1499938964844,283.1499938964844,17593.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5719876885414124,1.0,0.0,0.0,2.793793201446533,2.793806552886963,5.208130460232496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.044921875,0.0,667.4968872070312,1895.4371337890625,0.0,784.5247192382812,0.6920812726020813,1.0,0.0,3.0,1.0,0.0
17735340,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.7906157374382019,0.1307690590620041,0.1178942844271659,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.8343175053596497,0.1550073027610778,0.1464148461818695,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.8692564964294434,0.1758447438478469,0.1227761656045913,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.8106457591056824,0.1437649428844452,0.1336096078157425,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.760981023311615,0.114420548081398,0.5259899497032166,285.95440673828125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7403259277344,285.9346923828125,1.0,0.2330297380685806,1.0,1.0,0.0,1.0,-1.1890535354614258,1.1890523433685305,1.220669219037518e-06,0.896277666091919,1.0,1.0,0.0,27.306236267089844,46.0,28095.521484375,-0.0,159.63858032226562,1.0,283.1499938964844,285.4552917480469,297.17059326171875,299.0642395019531,293.1499938964844,293.1499938964844,283.1499938964844,19199.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089242696762085,1.0,0.0,0.0,2.9185471534729004,2.9185616970062256,5.683642143594625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.63134765625,0.0,760.9686889648438,1895.4371337890625,0.0,979.620849609375,0.7225126028060913,1.0,0.0,3.0,1.0,0.0
17735400,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9620056152344,0.7906157374382019,0.1307690590620041,0.1178942844271659,297.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.8343175053596497,0.1550073027610778,0.1464148461818695,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.957275390625,0.8692564964294434,0.1758447438478469,0.1227761656045913,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93408203125,0.8106457591056824,0.1437649428844452,0.1336096078157425,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.963623046875,0.760981023311615,0.114420548081398,0.5259899497032166,285.95440673828125,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7403259277344,285.9346923828125,1.0,0.2330297380685806,1.0,1.0,0.0,1.0,-1.1890535354614258,1.1890523433685305,1.220669219037518e-06,0.896277666091919,1.0,1.0,0.0,27.306236267089844,46.0,28095.521484375,-0.0,159.63858032226562,1.0,283.1499938964844,285.4552917480469,297.17059326171875,299.0642395019531,293.1499938964844,293.1499938964844,283.1499938964844,19199.302734375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6089242696762085,1.0,0.0,0.0,2.9185471534729004,2.9185616970062256,5.683642143594625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.63134765625,0.0,760.9686889648438,1895.4371337890625,0.0,979.620849609375,0.7225126028060913,1.0,0.0,3.0,1.0,0.0
17735460,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99029541015625,0.7908719182014465,0.1318347752094268,0.1188506707549095,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8361886143684387,0.1568164229393005,0.1485244184732437,297.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900207519531,0.8699349164962769,0.1770102679729461,0.1239432096481323,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.8154901266098022,0.1442169398069381,0.1370730102062225,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.7503742575645447,0.1109732687473297,0.5073802471160889,285.989990234375,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6920471191406,285.9832763671875,1.0,0.2399188578128814,1.0,1.0,0.0,1.0,-1.2430734634399414,1.2430721521377563,1.3186213436711114e-06,0.9409956932067872,1.0,1.0,0.0,28.36538887023925,46.0,29260.857421875,-0.0,169.52801513671875,1.0,283.1499938964844,285.4888610839844,297.1668701171875,299.1550598144531,293.1499938964844,293.1499938964844,283.1499938964844,20273.68359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347905993461609,1.0,0.0,0.0,2.999095678329468,2.9991111755371094,6.001695282975561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.55419921875,0.0,825.7293090820312,1895.4371337890625,0.0,1139.0843505859375,0.7393267154693604,1.0,0.0,3.0,1.0,0.0
17735520,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.778930127620697,0.1323018819093704,0.119364745914936,297.6527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.964599609375,0.8250612020492554,0.1575952321290969,0.1493796855211258,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.964111328125,0.8570369482040405,0.1776415109634399,0.1244094520807266,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.802971601486206,0.1444549858570099,0.1373605579137802,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9663391113281,0.7360374927520752,0.109755590558052,0.5010626316070557,285.9639892578125,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.6705627441406,285.9560546875,1.0,0.2415356785058975,1.0,1.0,0.0,1.0,-1.238034963607788,1.238033652305603,1.309362232859712e-06,0.9369310736656188,1.0,1.0,0.0,30.0484619140625,34.0,29206.943359375,-0.0,171.5043182373047,1.0,283.1499938964844,285.4609680175781,297.1416931152344,299.1468505859375,293.1499938964844,293.1499938964844,283.1499938964844,20672.98828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443090438842773,1.0,0.0,0.0,3.0284862518310547,3.0285019874572754,6.119902877799177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.29638671875,0.0,850.2440795898438,1895.4371337890625,0.0,1202.0501708984375,0.749365508556366,1.0,0.0,3.0,1.0,0.0
17735580,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.7704678177833557,0.1335189044475555,0.120569534599781,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8179020285606384,0.1597872972488403,0.1515524834394455,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.8486809730529785,0.1798929125070572,0.1259230077266693,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.7932556867599487,0.1455165445804596,0.1383002996444702,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.72093266248703,0.1074654385447502,0.4888436198234558,285.8910522460937,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61920166015625,285.8858947753906,1.0,0.2424359917640686,1.0,1.0,0.0,1.0,-1.2303617000579834,1.2303603887557983,1.2953217947142548e-06,0.9307137727737428,1.0,1.0,0.0,31.603683471679688,25.0,29203.208984375,-0.0,172.3690643310547,1.0,283.1499938964844,285.3854675292969,297.04791259765625,299.0604248046875,293.1499938964844,293.1499938964844,283.1499938964844,22049.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583880186080933,1.0,0.0,0.0,3.1276750564575195,3.1276917457580566,6.527344567075488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.5302734375,0.0,936.5517578125,1895.4371337890625,0.0,1299.11865234375,0.7736201882362366,1.0,0.0,3.0,1.0,0.0
17735640,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.7704678177833557,0.1335189044475555,0.120569534599781,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914489746094,0.8179020285606384,0.1597872972488403,0.1515524834394455,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.8486809730529785,0.1798929125070572,0.1259230077266693,297.5548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.7932556867599487,0.1455165445804596,0.1383002996444702,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.892822265625,0.72093266248703,0.1074654385447502,0.4888436198234558,285.8910522460937,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.61920166015625,285.8858947753906,1.0,0.2424359917640686,1.0,1.0,0.0,1.0,-1.2303617000579834,1.2303603887557983,1.2953217947142548e-06,0.9307137727737428,1.0,1.0,0.0,31.603683471679688,25.0,29203.208984375,-0.0,172.3690643310547,1.0,283.1499938964844,285.3854675292969,297.04791259765625,299.0604248046875,293.1499938964844,293.1499938964844,283.1499938964844,22049.32421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583880186080933,1.0,0.0,0.0,3.1276750564575195,3.1276917457580566,6.527344567075488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.5302734375,0.0,936.5517578125,1895.4371337890625,0.0,1299.11865234375,0.7736201882362366,1.0,0.0,3.0,1.0,0.0
