time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.7748010754585266,0.1341275870800018,0.1210886463522911,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631286621094,0.8228055834770203,0.1609142273664474,0.1525796353816986,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.853971004486084,0.1812402755022049,0.1267964392900467,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7978004813194275,0.1462330222129821,0.1388996988534927,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.7220357656478882,0.1068309023976326,0.4852191209793091,285.8627624511719,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5986328125,285.8573608398437,1.0,0.2415497303009033,1.0,1.0,0.0,1.0,-1.2296336889266968,1.2296323776245115,1.2939805174028152e-06,0.9301068782806396,1.0,1.0,0.0,31.09135627746582,25.0,29271.46484375,-0.0,171.06973266601562,1.0,283.1499938964844,285.3520202636719,297.0135803222656,299.0223083496094,293.1499938964844,293.1499938964844,283.1499938964844,22827.173828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660284161567688,1.0,0.0,0.0,3.1823654174804688,3.182382822036743,6.757614414709678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.76513671875,0.0,986.5455932617188,1895.4371337890625,0.0,1312.5364990234375,0.7842177748680115,1.0,0.0,3.0,1.0,0.0
17735760,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.7840205430984497,0.1347731798887252,0.1216069981455802,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.841796875,0.8323941230773926,0.1620900481939315,0.1536211669445037,297.6644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8415832519531,0.8646934032440186,0.1827114373445511,0.1277472823858261,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84197998046875,0.8075019121170044,0.1470539569854736,0.1395819336175918,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427429199219,0.7277145981788635,0.1064261421561241,0.4826980233192444,285.841552734375,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5807189941406,285.83819580078125,1.0,0.2398829758167266,1.0,1.0,0.0,1.0,-1.230439066886902,1.2304377555847168,1.295427864533849e-06,0.9307348728179932,1.0,1.0,0.0,29.915510177612305,25.0,29330.08984375,-0.0,168.85916137695312,1.0,283.1499938964844,285.33062744140625,296.99267578125,298.9965209960937,293.1499938964844,293.1499938964844,283.1499938964844,23350.41796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605840921401978,1.0,0.0,0.0,3.2186319828033447,3.2186498641967773,6.91251273110538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.41357421875,0.0,1020.6597900390624,1895.4371337890625,0.0,1314.666259765625,0.7958889007568359,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.7957545518875122,0.1358067691326141,0.1224627047777175,297.55487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81451416015625,0.8447942733764648,0.1639290004968643,0.1552785634994506,297.63934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143310546875,0.8789143562316895,0.1850658804178238,0.1293114721775055,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8146667480469,0.8192681670188904,0.148419588804245,0.1407715827226638,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.7348718643188477,0.1060963422060012,0.4804981648921966,285.8143310546875,284.95001220703125,294.7712097167969,293.9779357910156,294.7710876464844,297.5576477050781,285.8114318847656,1.0,0.2386744171380996,1.0,1.0,0.0,1.0,-1.234119176864624,1.234117865562439,1.3020990081713537e-06,0.9336565732955932,1.0,1.0,0.0,28.645771026611328,25.0,29495.091796875,-0.0,167.33633422851562,1.0,283.1499938964844,285.297119140625,296.98101806640625,298.9851989746094,293.1499938964844,293.1499938964844,283.1499938964844,24348.25390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603879928588867,1.0,0.0,0.0,3.2866835594177246,3.2867021560668945,7.207905241557455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.22705078125,0.0,1086.77783203125,1895.4371337890625,0.0,1313.2734375,0.8096657991409302,1.0,0.0,3.0,1.0,0.0
17735880,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086853027344,0.7995870113372803,0.1361681669950485,0.1227660775184631,297.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80841064453125,0.8489183187484741,0.1645624637603759,0.1558542847633361,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.8836501240730286,0.1858834475278854,0.1298614889383316,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8085327148437,0.8230141401290894,0.1489046216011047,0.1412027031183242,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.7372896075248718,0.1060388386249542,0.4800561666488647,285.80828857421875,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.55078125,285.8060302734375,1.0,0.238360971212387,1.0,1.0,0.0,1.0,-1.2358213663101196,1.235820174217224,1.305196406065079e-06,0.9350127577781676,1.0,1.0,0.0,28.27031707763672,25.0,29545.771484375,-0.0,167.0739288330078,1.0,283.1499938964844,285.290283203125,296.98028564453125,298.98541259765625,293.1499938964844,293.1499938964844,283.1499938964844,24579.296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603691577911377,1.0,0.0,0.0,3.3022406101226807,3.3022592067718506,7.276302085301722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.9365234375,0.0,1102.283447265625,1895.4371337890625,0.0,1313.139892578125,0.816384494304657,1.0,0.0,3.0,1.0,0.0
17735940,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.814417839050293,0.1376346945762634,0.1240143775939941,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.8656654953956604,0.1671131700277328,0.1581917405128479,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9026180505752563,0.1891835480928421,0.132103756070137,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78387451171875,0.8378628492355347,0.1508933156728744,0.1429972201585769,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7472445368766785,0.1059456765651702,0.4790760576725006,285.78369140625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5260009765625,285.7821655273437,1.0,0.2374688982963562,1.0,1.0,0.0,1.0,-1.2437936067581177,1.2437922954559326,1.3197729913372314e-06,0.9413701891899108,1.0,1.0,0.0,26.917186737060547,25.0,29807.00390625,-0.0,166.6901397705078,1.0,283.1499938964844,285.2577819824219,296.98492431640625,299.0009460449219,293.1499938964844,293.1499938964844,283.1499938964844,25781.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611793637275696,1.0,0.0,0.0,3.3820669651031494,3.382086515426636,7.632339702468016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.1533203125,0.0,1184.1693115234375,1895.4371337890625,0.0,1318.8992919921875,0.8359613418579102,1.0,0.0,3.0,1.0,0.0
17736000,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7839660644531,0.814417839050293,0.1376346945762634,0.1240143775939941,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7837829589844,0.8656654953956604,0.1671131700277328,0.1581917405128479,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.9026180505752563,0.1891835480928421,0.132103756070137,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78387451171875,0.8378628492355347,0.1508933156728744,0.1429972201585769,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.7472445368766785,0.1059456765651702,0.4790760576725006,285.78369140625,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5260009765625,285.7821655273437,1.0,0.2374688982963562,1.0,1.0,0.0,1.0,-1.2437936067581177,1.2437922954559326,1.3197729913372314e-06,0.9413701891899108,1.0,1.0,0.0,26.917186737060547,25.0,29807.00390625,-0.0,166.6901397705078,1.0,283.1499938964844,285.2577819824219,296.98492431640625,299.0009460449219,293.1499938964844,293.1499938964844,283.1499938964844,25781.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611793637275696,1.0,0.0,0.0,3.3820669651031494,3.382086515426636,7.632339702468016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.1533203125,0.0,1184.1693115234375,1895.4371337890625,0.0,1318.8992919921875,0.8359613418579102,1.0,0.0,3.0,1.0,0.0
17736060,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.765380859375,0.8271188139915466,0.1390614807605743,0.1252501159906387,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.881500780582428,0.1695778518915176,0.1604751944541931,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76513671875,0.9215244054794312,0.1923737525939941,0.134296104311943,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.8518194556236267,0.1528497338294983,0.144793763756752,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7656555175781,0.7567065358161926,0.1059870943427085,0.4789178371429443,285.7651672363281,284.95001220703125,294.7789306640625,293.98297119140625,294.7787475585937,297.5055236816406,285.76397705078125,1.0,0.2371128052473068,1.0,1.0,0.0,1.0,-1.2526159286499023,1.2526146173477173,1.3360286175156944e-06,0.9484043717384338,1.0,1.0,0.0,25.859106063842773,25.0,30078.791015625,-0.0,167.19044494628906,1.0,283.1499938964844,285.2310791015625,296.9926147460937,299.0238952636719,293.1499938964844,293.1499938964844,283.1499938964844,26926.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631461977958679,1.0,0.0,0.0,3.456305742263794,3.456326484680176,7.971088393787795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.95166015625,0.0,1263.8741455078125,1895.4371337890625,0.0,1332.9400634765625,0.8511916399002075,1.0,0.0,3.0,1.0,0.0
17736120,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.8275657892227173,0.1391153931617736,0.1252970844507217,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7648620605469,0.8820728063583374,0.1696707308292389,0.1605616062879562,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647705078125,0.9222333431243896,0.1924939155578613,0.1343789845705032,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.8523263931274414,0.1529239118099212,0.1448623389005661,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652587890625,0.7570456862449646,0.1059902310371398,0.4789218604564667,285.7648010253906,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5047912597656,285.763671875,1.0,0.237109288573265,1.0,1.0,0.0,1.0,-1.2529628276824951,1.25296151638031,1.3366702660277952e-06,0.948680818080902,1.0,1.0,0.0,25.824756622314453,25.0,30087.80078125,-0.0,167.2255859375,1.0,283.1499938964844,285.2305603027344,296.9928283691406,299.024658203125,293.1499938964844,293.1499938964844,283.1499938964844,26955.09765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.663233757019043,1.0,0.0,0.0,3.4581549167633057,3.4581754207611084,7.979618885656237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.54443359375,0.0,1265.903564453125,1895.4371337890625,0.0,1333.5670166015625,0.8546332120895386,1.0,0.0,3.0,1.0,0.0
17736180,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8394232988357544,0.1405693441629409,0.1265729367733001,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8973131775856018,0.1721842736005783,0.1629100739955902,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.9410367012023926,0.1957449465990066,0.1366302371025085,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8659635782241821,0.1549349725246429,0.1467310935258865,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7660591006278992,0.106080874800682,0.4791065156459808,285.7489929199219,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48602294921875,285.74810791015625,1.0,0.2371532917022705,1.0,1.0,0.0,1.0,-1.2624802589416504,1.2624788284301758,1.3543512977776118e-06,0.9562583565711976,1.0,1.0,0.0,24.977014541625977,25.0,30372.876953125,-0.0,168.39822387695312,1.0,283.1499938964844,285.2064208984375,296.9992370605469,299.0483703613281,293.1499938964844,293.1499938964844,283.1499938964844,28112.607421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659623980522156,1.0,0.0,0.0,3.531624794006348,3.531646251678467,8.322281246364582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.07666015625,0.0,1348.3140869140625,1895.4371337890625,0.0,1353.19140625,0.8726683855056763,1.0,0.0,3.0,1.0,0.0
17736240,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8394232988357544,0.1405693441629409,0.1265729367733001,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8973131775856018,0.1721842736005783,0.1629100739955902,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.9410367012023926,0.1957449465990066,0.1366302371025085,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74908447265625,0.8659635782241821,0.1549349725246429,0.1467310935258865,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493591308594,0.7660591006278992,0.106080874800682,0.4791065156459808,285.7489929199219,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.48602294921875,285.74810791015625,1.0,0.2371532917022705,1.0,1.0,0.0,1.0,-1.2624802589416504,1.2624788284301758,1.3543512977776118e-06,0.9562583565711976,1.0,1.0,0.0,24.977014541625977,25.0,30372.876953125,-0.0,168.39822387695312,1.0,283.1499938964844,285.2064208984375,296.9992370605469,299.0483703613281,293.1499938964844,293.1499938964844,283.1499938964844,28112.607421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659623980522156,1.0,0.0,0.0,3.531624794006348,3.531646251678467,8.322281246364582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.07666015625,0.0,1348.3140869140625,1895.4371337890625,0.0,1353.19140625,0.8726683855056763,1.0,0.0,3.0,1.0,0.0
17736300,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410888671875,0.8448917865753174,0.1412787735462188,0.1272003203630447,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.74090576171875,0.9043380618095398,0.1734149008989334,0.1640655696392059,297.5487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.94943505525589,0.1973363161087036,0.1377368867397308,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409973144531,0.8723286986351013,0.1559221297502517,0.1476543992757797,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7414245605469,0.7701372504234314,0.1061277613043785,0.4792410135269165,285.7408447265625,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4773254394531,285.7392578125,1.0,0.237293004989624,1.0,1.0,0.0,1.0,-1.2672184705734253,1.267217040061951,1.3632057971335598e-06,0.9600244760513306,1.0,1.0,0.0,24.635217666625977,25.0,30530.44921875,-0.0,169.15939331054688,1.0,283.1499938964844,285.19219970703125,297.001953125,299.0605773925781,293.1499938964844,293.1499938964844,283.1499938964844,28814.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674452424049377,1.0,0.0,0.0,3.575442314147949,3.5754644870758057,8.530075206181209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.28173828125,0.0,1399.1260986328125,1895.4371337890625,0.0,1363.9228515625,0.8806231021881104,1.0,0.0,3.0,1.0,0.0
17736360,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353820800781,0.8499745726585388,0.1419728100299835,0.1278160661458969,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352905273437,0.9111841320991516,0.1746225357055664,0.1652021557092666,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7352294921875,0.9569631814956664,0.1988982856273651,0.1388250738382339,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7353210449219,0.8782643675804138,0.1568915396928787,0.1485639661550521,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.735595703125,0.773827075958252,0.1061698049306869,0.4793714880943298,285.7352294921875,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46905517578125,285.7344665527344,1.0,0.2375011593103408,1.0,1.0,0.0,1.0,-1.2718768119812012,1.2718753814697266,1.371943881167681e-06,0.963721752166748,1.0,1.0,0.0,24.3475284576416,25.0,30653.3671875,-0.0,170.0164337158203,1.0,283.1499938964844,285.1844787597656,297.0038452148437,299.0701599121094,293.1499938964844,293.1499938964844,283.1499938964844,29252.056640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688864827156067,1.0,0.0,0.0,3.602484941482544,3.6025073528289795,8.659596346660692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.0986328125,0.0,1431.113525390625,1895.4371337890625,0.0,1374.3988037109375,0.8900699615478516,1.0,0.0,3.0,1.0,0.0
17736420,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.8590403199195862,0.1432953029870987,0.1289955675601959,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225952148437,0.9240264296531676,0.1769353151321411,0.1673860996961593,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.9695751070976256,0.2018912881612777,0.1409159898757934,297.4018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.8888561725616455,0.1587482988834381,0.1503133624792099,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.722900390625,0.780116081237793,0.1062314510345459,0.4795734882354736,285.7225646972656,284.95001220703125,294.7955322265625,293.9933776855469,294.7952575683594,297.45367431640625,285.72186279296875,1.0,0.2380497902631759,1.0,1.0,0.0,1.0,-1.2807666063308716,1.280765175819397,1.3887062095818692e-06,0.9707593321800232,1.0,1.0,0.0,23.901426315307617,25.0,30921.869140625,-0.0,171.88990783691406,1.0,283.1499938964844,285.1639709472656,297.00762939453125,299.0902404785156,293.1499938964844,293.1499938964844,283.1499938964844,30375.078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717235445976257,1.0,0.0,0.0,3.670985460281372,3.671008825302124,8.992048492473259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.29296875,0.0,1514.31298828125,1895.4371337890625,0.0,1395.1485595703125,0.903899610042572,1.0,0.0,3.0,1.0,0.0
17736480,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226257324219,0.8591686487197876,0.143315702676773,0.1290137469768524,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225036621094,0.92421156167984,0.1769710183143615,0.1674198508262634,297.5205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.9697466492652892,0.2019375264644622,0.1409483104944229,297.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7225646972656,0.8890064358711243,0.158776968717575,0.1503404080867767,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228088378906,0.7802005410194397,0.1062321066856384,0.4795755445957184,285.72247314453125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4534606933594,285.7218017578125,1.0,0.2380600869655609,1.0,1.0,0.0,1.0,-1.280902624130249,1.280901312828064,1.3889637102693086e-06,0.9708667993545532,1.0,1.0,0.0,23.895904541015625,25.0,30925.44140625,-0.0,171.92160034179688,1.0,283.1499938964844,285.163818359375,297.0076599121094,299.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,30386.423828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717646718025208,1.0,0.0,0.0,3.671671152114868,3.671694278717041,8.995407370093744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.52392578125,0.0,1515.1614990234375,1895.4371337890625,0.0,1395.4508056640625,0.9070630669593812,1.0,0.0,3.0,1.0,0.0
17736540,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.8669470548629761,0.1445944309234619,0.130159854888916,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.9354245662689208,0.1792219281196594,0.1695525497198104,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.9797096848487854,0.2048539966344833,0.142991229891777,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.8981014490127563,0.1605826467275619,0.1520489305257797,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.7851446270942688,0.1062553599476814,0.4796444773674011,285.7104797363281,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4389953613281,285.7098388671875,1.0,0.2387629896402359,1.0,1.0,0.0,1.0,-1.2894245386123655,1.2894231081008911,1.4051352081878576e-06,0.977583348751068,1.0,1.0,0.0,23.58939552307129,25.0,31186.443359375,-0.0,174.0034942626953,1.0,283.1499938964844,285.1441345214844,297.0113830566406,299.1099548339844,293.1499938964844,293.1499938964844,283.1499938964844,31513.150390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745026707649231,1.0,0.0,0.0,3.739124298095703,3.739148378372192,9.328956593890324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.3046875,0.0,1600.21142578125,1895.4371337890625,0.0,1415.6378173828125,0.9236332178115844,1.0,0.0,3.0,1.0,0.0
17736600,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.8669470548629761,0.1445944309234619,0.130159854888916,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71051025390625,0.9354245662689208,0.1792219281196594,0.1695525497198104,297.5032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.9797096848487854,0.2048539966344833,0.142991229891777,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.8981014490127563,0.1605826467275619,0.1520489305257797,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7107849121094,0.7851446270942688,0.1062553599476814,0.4796444773674011,285.7104797363281,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4389953613281,285.7098388671875,1.0,0.2387629896402359,1.0,1.0,0.0,1.0,-1.2894245386123655,1.2894231081008911,1.4051352081878576e-06,0.977583348751068,1.0,1.0,0.0,23.58939552307129,25.0,31186.443359375,-0.0,174.0034942626953,1.0,283.1499938964844,285.1441345214844,297.0113830566406,299.1099548339844,293.1499938964844,293.1499938964844,283.1499938964844,31513.150390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745026707649231,1.0,0.0,0.0,3.739124298095703,3.739148378372192,9.328956593890324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.3046875,0.0,1600.21142578125,1895.4371337890625,0.0,1415.6378173828125,0.9236332178115844,1.0,0.0,3.0,1.0,0.0
17736660,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.8733718991279602,0.145810529589653,0.1312538236379623,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.9446247816085817,0.1813734918832779,0.1715964078903198,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.9873889684677124,0.2076458930969238,0.1449509114027023,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.905692219734192,0.1623062044382095,0.1536850035190582,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.7887601852416992,0.1062343120574951,0.4795424044132232,285.69891357421875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4255676269531,285.69830322265625,1.0,0.2395552992820739,1.0,1.0,0.0,1.0,-1.2973849773406982,1.2973835468292236,1.4202996680978686e-06,0.9837964177131652,1.0,1.0,0.0,23.396648406982425,25.0,31435.423828125,-0.0,176.17576599121094,1.0,283.1499938964844,285.12518310546875,297.015380859375,299.12890625,293.1499938964844,293.1499938964844,283.1499938964844,32634.349609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770774722099304,1.0,0.0,0.0,3.8050594329833984,3.805084466934204,9.660868727223717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.435546875,0.0,1686.3671875,1895.4371337890625,0.0,1434.762451171875,0.93983256816864,1.0,0.0,3.0,1.0,0.0
17736720,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69903564453125,0.8733718991279602,0.145810529589653,0.1312538236379623,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6989440917969,0.9446247816085817,0.1813734918832779,0.1715964078903198,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988830566406,0.9873889684677124,0.2076458930969238,0.1449509114027023,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.905692219734192,0.1623062044382095,0.1536850035190582,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.7887601852416992,0.1062343120574951,0.4795424044132232,285.69891357421875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4255676269531,285.69830322265625,1.0,0.2395552992820739,1.0,1.0,0.0,1.0,-1.2973849773406982,1.2973835468292236,1.4202996680978686e-06,0.9837964177131652,1.0,1.0,0.0,23.396648406982425,25.0,31435.423828125,-0.0,176.17576599121094,1.0,283.1499938964844,285.12518310546875,297.015380859375,299.12890625,293.1499938964844,293.1499938964844,283.1499938964844,32634.349609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770774722099304,1.0,0.0,0.0,3.8050594329833984,3.805084466934204,9.660868727223717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.435546875,0.0,1686.3671875,1895.4371337890625,0.0,1434.762451171875,0.93983256816864,1.0,0.0,3.0,1.0,0.0
17736780,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.8785549402236938,0.1469680517911911,0.1322978436946869,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.9519741535186768,0.1834268718957901,0.1735509037971496,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9932788610458374,0.2103146016597747,0.1468271166086197,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9122395515441896,0.1639482825994491,0.1552476435899734,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.7911856174468994,0.1061673983931541,0.4792541265487671,285.68768310546875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4130249023437,285.68707275390625,1.0,0.2403953075408935,1.0,1.0,0.0,1.0,-1.3047664165496826,1.304764986038208,1.4343006569106365e-06,0.9893819689750672,1.0,1.0,0.0,23.291240692138672,28.0,31672.255859375,-0.0,178.37327575683594,1.0,283.1499938964844,285.1068420410156,297.01983642578125,299.1475830078125,293.1499938964844,293.1499938964844,283.04998779296875,33751.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794900298118591,1.0,0.0,0.0,3.869630098342896,3.86965584754944,9.991533715947298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.1220703125,0.0,1773.6837158203125,1895.4371337890625,0.0,1452.8045654296875,0.9546982645988464,1.0,0.0,3.0,1.0,0.0
17736840,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.8785549402236938,0.1469680517911911,0.1322978436946869,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.9519741535186768,0.1834268718957901,0.1735509037971496,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876525878906,0.9932788610458374,0.2103146016597747,0.1468271166086197,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.687744140625,0.9122395515441896,0.1639482825994491,0.1552476435899734,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.7911856174468994,0.1061673983931541,0.4792541265487671,285.68768310546875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4130249023437,285.68707275390625,1.0,0.2403953075408935,1.0,1.0,0.0,1.0,-1.3047664165496826,1.304764986038208,1.4343006569106365e-06,0.9893819689750672,1.0,1.0,0.0,23.291240692138672,28.0,31672.255859375,-0.0,178.37327575683594,1.0,283.1499938964844,285.1068420410156,297.01983642578125,299.1475830078125,293.1499938964844,293.1499938964844,283.04998779296875,33751.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794900298118591,1.0,0.0,0.0,3.869630098342896,3.86965584754944,9.991533715947298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.1220703125,0.0,1773.6837158203125,1895.4371337890625,0.0,1452.8045654296875,0.9546982645988464,1.0,0.0,3.0,1.0,0.0
17736900,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410827636719,0.8771788477897644,0.1474916934967041,0.1328044086694717,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.63946533203125,0.9509350061416626,0.1843903511762619,0.1745004057884216,297.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6386413574219,0.9927021265029908,0.2115681618452072,0.1477369368076324,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6402587890625,0.911027491092682,0.1647147238254547,0.1560073494911193,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441345214844,0.7887951135635376,0.1060996800661087,0.479071706533432,285.6390991210937,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4068298339844,285.626953125,1.0,0.2412790060043335,1.0,1.0,0.0,1.0,-1.3082993030548096,1.308297872543335,1.4410135236175847e-06,0.9920323491096495,1.0,1.0,0.0,23.533466339111328,28.0,32055.771484375,-0.0,180.0843048095703,1.0,283.0638122558594,285.0337219238281,297.04248046875,299.21978759765625,293.1499938964844,293.1499938964844,283.04998779296875,34337.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683687686920166,1.0,0.0,0.0,3.903108596801758,3.903134822845459,1.0165167623199522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.66943359375,0.0,1820.1190185546875,1895.4371337890625,0.0,1484.474365234375,0.9610052108764648,1.0,0.0,3.0,1.0,0.0
17736960,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.8725687265396118,0.1479312926530838,0.1332477480173111,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038513183594,0.9460530877113342,0.1852681040763855,0.1753826886415481,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036682128906,0.9892544746398926,0.2127167284488678,0.1485824435949325,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.9062350392341614,0.1654048264026641,0.156708762049675,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60516357421875,0.7835026979446411,0.1059779450297355,0.4787170886993408,285.6037902832031,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4002380371094,285.6015930175781,1.0,0.242384672164917,1.0,1.0,0.0,1.0,-1.3113222122192385,1.3113207817077637,1.446772444069211e-06,0.9942984580993652,1.0,1.0,0.0,24.015810012817383,31.0,32133.822265625,-0.0,182.1688690185547,1.0,283.0517272949219,285.0101318359375,297.039794921875,299.2086181640625,293.1499938964844,293.1499938964844,282.75,34712.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861348748207092,1.0,0.0,0.0,3.924332857131958,3.9243593215942383,1.027602024805674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.05712890625,0.0,1849.97314453125,1895.4371337890625,0.0,1503.097412109375,0.9660429954528807,1.0,0.0,3.0,1.0,0.0
17737020,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.856681764125824,0.1483421623706817,0.1338378340005874,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.927564263343811,0.1866138875484466,0.176858052611351,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.9749435782432556,0.2145159691572189,0.1500094830989837,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.8899896144866943,0.1664161384105682,0.1578545868396759,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.7669845819473267,0.1054730266332626,0.4771746098995209,285.3681030273437,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3847351074219,285.3625793457031,1.0,0.2450711280107498,1.0,1.0,0.0,1.0,-1.3150402307510376,1.315038800239563,1.4538820778398076e-06,0.9970916509628296,1.0,1.0,0.0,25.565963745117188,34.0,33016.2421875,-0.0,186.8863220214844,1.0,282.75408935546875,284.7525634765625,297.07208251953125,299.32470703125,293.1499938964844,293.1499938964844,282.45001220703125,35230.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004558444023132,1.0,0.0,0.0,3.953519582748413,3.953546524047852,1.0429441772430437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.82275390625,0.0,1891.55810546875,1895.4371337890625,0.0,1614.3525390625,0.9729874730110168,1.0,0.0,3.0,1.0,0.0
17737080,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.856681764125824,0.1483421623706817,0.1338378340005874,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682861328125,0.927564263343811,0.1866138875484466,0.176858052611351,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678283691406,0.9749435782432556,0.2145159691572189,0.1500094830989837,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3687744140625,0.8899896144866943,0.1664161384105682,0.1578545868396759,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.371826171875,0.7669845819473267,0.1054730266332626,0.4771746098995209,285.3681030273437,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3847351074219,285.3625793457031,1.0,0.2450711280107498,1.0,1.0,0.0,1.0,-1.3150402307510376,1.315038800239563,1.4538820778398076e-06,0.9970916509628296,1.0,1.0,0.0,25.565963745117188,34.0,33016.2421875,-0.0,186.8863220214844,1.0,282.75408935546875,284.7525634765625,297.07208251953125,299.32470703125,293.1499938964844,293.1499938964844,282.45001220703125,35230.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004558444023132,1.0,0.0,0.0,3.953519582748413,3.953546524047852,1.0429441772430437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.82275390625,0.0,1891.55810546875,1895.4371337890625,0.0,1614.3525390625,0.9729874730110168,1.0,0.0,3.0,1.0,0.0
17737140,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.8356550335884094,0.1481138467788696,0.1338420361280441,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.90273916721344,0.1874545216560363,0.1778482794761657,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.9516314268112184,0.2157418876886367,0.1510172933340072,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8680936098098755,0.1669666618108749,0.1585620045661926,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.7462331652641296,0.1046282947063446,0.4741584062576294,285.1246337890625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666687011719,285.11981201171875,1.0,0.2481212466955185,1.0,1.0,0.0,1.0,-1.3146740198135376,1.314672589302063,1.453147206120775e-06,0.9967793822288512,1.0,1.0,0.0,27.796789169311523,37.0,33789.984375,-0.0,191.75244140625,1.0,282.45733642578125,284.4945678710937,297.0643920898437,299.37017822265625,293.1499938964844,293.1499938964844,282.1499938964844,35541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115329504013062,1.0,0.0,0.0,3.970928907394409,3.9709560871124254,1.0521496278670384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.8291015625,0.0,1916.65673828125,1895.4371337890625,0.0,1702.9305419921875,0.9771287441253662,1.0,0.0,3.0,1.0,0.0
17737200,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.8356550335884094,0.1481138467788696,0.1338420361280441,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.90273916721344,0.1874545216560363,0.1778482794761657,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243896484375,0.9516314268112184,0.2157418876886367,0.1510172933340072,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.8680936098098755,0.1669666618108749,0.1585620045661926,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272277832031,0.7462331652641296,0.1046282947063446,0.4741584062576294,285.1246337890625,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3666687011719,285.11981201171875,1.0,0.2481212466955185,1.0,1.0,0.0,1.0,-1.3146740198135376,1.314672589302063,1.453147206120775e-06,0.9967793822288512,1.0,1.0,0.0,27.796789169311523,37.0,33789.984375,-0.0,191.75244140625,1.0,282.45733642578125,284.4945678710937,297.0643920898437,299.37017822265625,293.1499938964844,293.1499938964844,282.1499938964844,35541.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115329504013062,1.0,0.0,0.0,3.970928907394409,3.9709560871124254,1.0521496278670384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.8291015625,0.0,1916.65673828125,1895.4371337890625,0.0,1702.9305419921875,0.9771287441253662,1.0,0.0,3.0,1.0,0.0
17737260,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.814388632774353,0.1475792676210403,0.1335112154483795,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8794527649879456,0.1879615485668182,0.1785042732954025,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9247234463691713,0.2166067361831665,0.1517551392316818,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.846378743648529,0.1672117412090301,0.1589646190404892,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7259576320648193,0.1035470962524414,0.470050185918808,284.8837890625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345703125,284.8817749023437,1.0,0.2513371407985687,1.0,1.0,0.0,1.0,-1.3115028142929075,1.311501383781433,1.447003910470812e-06,0.9943079352378844,0.9269149899482728,0.9269149899482728,0.0,30.4381160736084,40.0,34385.0078125,-0.0,196.5615234375,1.0,282.1558837890625,284.2493896484375,297.0570678710937,299.4009704589844,293.1499938964844,293.1499938964844,281.8500061035156,38303.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719344437122345,1.0,0.0,0.0,3.9239251613616943,3.923952341079712,1.0273885209244329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.7001953125,0.0,1878.3411865234373,1895.4371337890625,0.0,1766.630859375,0.9675451517105104,1.0,0.0,3.0,1.0,0.0
17737320,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.814388632774353,0.1475792676210403,0.1335112154483795,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8794527649879456,0.1879615485668182,0.1785042732954025,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9247234463691713,0.2166067361831665,0.1517551392316818,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.846378743648529,0.1672117412090301,0.1589646190404892,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7259576320648193,0.1035470962524414,0.470050185918808,284.8837890625,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.345703125,284.8817749023437,1.0,0.2513371407985687,1.0,1.0,0.0,1.0,-1.3115028142929075,1.311501383781433,1.447003910470812e-06,0.9943079352378844,0.9269149899482728,0.9269149899482728,0.0,30.4381160736084,40.0,34385.0078125,-0.0,196.5615234375,1.0,282.1558837890625,284.2493896484375,297.0570678710937,299.4009704589844,293.1499938964844,293.1499938964844,281.8500061035156,38303.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719344437122345,1.0,0.0,0.0,3.9239251613616943,3.923952341079712,1.0273885209244329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.7001953125,0.0,1878.3411865234373,1895.4371337890625,0.0,1766.630859375,0.9675451517105104,1.0,0.0,3.0,1.0,0.0
17737380,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7936239242553711,0.1471055746078491,0.1331366151571273,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.8587865829467773,0.1883924156427383,0.1790017634630203,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9010873436927797,0.2174154222011566,0.1523748785257339,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8274281024932861,0.1673872619867324,0.159223273396492,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7063935399055481,0.1024037227034568,0.4654030203819275,284.790283203125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32598876953125,284.81573486328125,1.0,0.2546260356903076,1.0,1.0,0.0,1.0,-1.3071261644363403,1.3071247339248655,1.438538220099872e-06,0.9908798336982728,0.7628516554832458,0.7628516554832458,0.0,33.26581954956055,43.0,34155.67578125,-0.0,201.3407287597656,1.0,281.85699462890625,284.2341003417969,297.0390319824219,299.36590576171875,293.1499938964844,293.1499938964844,282.1499938964844,50229.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220247983932495,1.0,0.0,0.0,3.406818389892578,3.4068427085876465,7.744462777736771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.65966796875,0.0,1378.4461669921875,1895.4371337890625,0.0,1788.71337890625,0.8638603091239929,1.0,0.0,3.0,1.0,0.0
17737440,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7936239242553711,0.1471055746078491,0.1331366151571273,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899475097656,0.8587865829467773,0.1883924156427383,0.1790017634630203,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9010873436927797,0.2174154222011566,0.1523748785257339,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8274281024932861,0.1673872619867324,0.159223273396492,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.7063935399055481,0.1024037227034568,0.4654030203819275,284.790283203125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32598876953125,284.81573486328125,1.0,0.2546260356903076,1.0,1.0,0.0,1.0,-1.3071261644363403,1.3071247339248655,1.438538220099872e-06,0.9908798336982728,0.7628516554832458,0.7628516554832458,0.0,33.26581954956055,43.0,34155.67578125,-0.0,201.3407287597656,1.0,281.85699462890625,284.2341003417969,297.0390319824219,299.36590576171875,293.1499938964844,293.1499938964844,282.1499938964844,50229.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220247983932495,1.0,0.0,0.0,3.406818389892578,3.4068427085876465,7.744462777736771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.65966796875,0.0,1378.4461669921875,1895.4371337890625,0.0,1788.71337890625,0.8638603091239929,1.0,0.0,3.0,1.0,0.0
17737500,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7853392958641052,0.1473113596439361,0.1331717669963836,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8508334755897522,0.1889523267745971,0.1794130355119705,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8925302028656006,0.2182654291391372,0.152846485376358,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8199518322944641,0.1677866578102111,0.1594991236925125,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755859375,0.6977348923683167,0.1020431965589523,0.46353280544281,284.9911499023437,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3205261230469,285.0196838378906,1.0,0.2563272416591644,1.0,1.0,0.0,1.0,-1.3063119649887085,1.306310534477234,1.4369425116456114e-06,0.9902147650718688,0.8752107620239258,0.8752107620239258,0.0,34.596229553222656,43.0,33818.33203125,-0.0,204.01446533203125,1.0,282.0951843261719,284.43804931640625,296.957275390625,299.1417541503906,293.1499938964844,293.1499938964844,282.1499938964844,37696.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080861330032349,1.0,0.0,0.0,3.4314639568328857,3.431486129760742,7.856917250137485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.1650390625,0.0,1315.2867431640625,1895.4371337890625,0.0,1675.1422119140625,0.8625208139419556,1.0,0.0,3.0,1.0,0.0
17737560,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7793317437171936,0.1477534621953964,0.1335352510213852,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8450301885604858,0.1897107511758804,0.1801067143678665,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8862920999526978,0.2193326205015182,0.1535739749670028,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8142935037612915,0.1683720499277115,0.1600326299667358,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6909767985343933,0.1018356084823608,0.4625393450260162,285.0345764160156,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31793212890625,285.0306091308594,1.0,0.2581254243850708,1.0,1.0,0.0,1.0,-1.3079006671905518,1.3078992366790771,1.4399980727830552e-06,0.9914465546607972,0.9298350214958192,0.9298350214958192,0.0,35.781219482421875,31.0,34032.3515625,-0.0,207.2099151611328,1.0,282.140869140625,284.42364501953125,296.9789123535156,299.205078125,293.1499938964844,293.1499938964844,281.8500061035156,32574.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007704973220825,1.0,0.0,0.0,3.5667197704315186,3.566742420196533,8.488506182402489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.52294921875,0.0,1417.4298095703125,1895.4371337890625,0.0,1616.8388671875,0.884425163269043,1.0,0.0,3.0,1.0,0.0
