time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7868244647979736,0.1480350196361541,0.1339224725961685,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8534975051879883,0.1907176822423935,0.1811729520559311,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8961606621742249,0.2207318395376205,0.1546798795461654,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8220412135124207,0.1691051870584488,0.1608189940452575,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6957433223724365,0.1012129336595535,0.4598672986030578,284.8549499511719,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3078308105469,284.8673095703125,1.0,0.256210446357727,1.0,1.0,0.0,1.0,-1.308712363243103,1.3087109327316284,1.4415536497836e-06,0.992067813873291,0.7895543575286865,0.7895543575286865,0.0,34.637542724609375,25.0,34299.61328125,-0.0,204.9496459960937,1.0,281.85809326171875,284.2787170410156,297.08941650390625,299.4027404785156,293.1499938964844,293.1499938964844,282.1499938964844,42879.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103881239891052,1.0,0.0,0.0,3.37062931060791,3.370651960372925,7.580804890494619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.939453125,0.0,1291.5321044921875,1895.4371337890625,0.0,1693.6785888671875,0.8483459949493408,1.0,0.0,3.0,1.0,0.0
17737680,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.7868244647979736,0.1480350196361541,0.1339224725961685,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8534975051879883,0.1907176822423935,0.1811729520559311,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8961606621742249,0.2207318395376205,0.1546798795461654,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8220412135124207,0.1691051870584488,0.1608189940452575,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6957433223724365,0.1012129336595535,0.4598672986030578,284.8549499511719,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3078308105469,284.8673095703125,1.0,0.256210446357727,1.0,1.0,0.0,1.0,-1.308712363243103,1.3087109327316284,1.4415536497836e-06,0.992067813873291,0.7895543575286865,0.7895543575286865,0.0,34.637542724609375,25.0,34299.61328125,-0.0,204.9496459960937,1.0,281.85809326171875,284.2787170410156,297.08941650390625,299.4027404785156,293.1499938964844,293.1499938964844,282.1499938964844,42879.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103881239891052,1.0,0.0,0.0,3.37062931060791,3.370651960372925,7.580804890494619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.939453125,0.0,1291.5321044921875,1895.4371337890625,0.0,1693.6785888671875,0.8483459949493408,1.0,0.0,3.0,1.0,0.0
17737740,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045803904533386,0.1487781256437301,0.1342970430850982,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729120492935181,0.1920811235904693,0.1821912676095962,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.91883385181427,0.2226048409938812,0.1557538956403732,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8393686413764954,0.1701682209968567,0.1615677773952484,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097195982933044,0.1008346900343895,0.457158476114273,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3023681640625,285.0536804199219,1.0,0.2527370154857635,1.0,1.0,0.0,1.0,-1.3093183040618896,1.309316873550415,1.4426243524212623e-06,0.992429792881012,0.9524245858192444,0.9524245858192444,0.0,32.01552200317383,25.0,34158.09375,-0.0,199.321533203125,1.0,282.1407470703125,284.4440002441406,297.0409851074219,299.2760009765625,293.1499938964844,293.1499938964844,281.8500061035156,30960.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971865892410278,1.0,0.0,0.0,3.551018476486206,3.5510406494140625,8.413935006501561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.13232421875,0.0,1389.1234130859375,1895.4371337890625,0.0,1588.6212158203125,0.8796272277832031,1.0,0.0,3.0,1.0,0.0
17737800,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8045803904533386,0.1487781256437301,0.1342970430850982,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8729120492935181,0.1920811235904693,0.1821912676095962,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.91883385181427,0.2226048409938812,0.1557538956403732,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8393686413764954,0.1701682209968567,0.1615677773952484,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097195982933044,0.1008346900343895,0.457158476114273,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3023681640625,285.0536804199219,1.0,0.2527370154857635,1.0,1.0,0.0,1.0,-1.3093183040618896,1.309316873550415,1.4426243524212623e-06,0.992429792881012,0.9524245858192444,0.9524245858192444,0.0,32.01552200317383,25.0,34158.09375,-0.0,199.321533203125,1.0,282.1407470703125,284.4440002441406,297.0409851074219,299.2760009765625,293.1499938964844,293.1499938964844,281.8500061035156,30960.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971865892410278,1.0,0.0,0.0,3.551018476486206,3.5510406494140625,8.413935006501561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.13232421875,0.0,1389.1234130859375,1895.4371337890625,0.0,1588.6212158203125,0.8796272277832031,1.0,0.0,3.0,1.0,0.0
17737860,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8192219734191895,0.1490617096424102,0.1346790045499801,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8903173804283142,0.1930356472730636,0.1832012087106704,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9400827288627625,0.2238911390304565,0.156773567199707,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.854860246181488,0.1708845049142837,0.1623304486274719,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7208011150360107,0.1003053933382034,0.454861044883728,284.85418701171875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936096191406,284.86346435546875,1.0,0.2503257095813751,1.0,1.0,0.0,1.0,-1.3103729486465454,1.3103715181350708,1.4446184195548994e-06,0.9932036399841307,0.8031383156776428,0.8031383156776428,0.0,30.05718421936035,25.0,34528.44140625,-0.0,195.3215789794922,1.0,281.8585205078125,284.2655639648437,297.13836669921875,299.47021484375,293.1499938964844,293.1499938964844,282.1499938964844,41476.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104901671409607,1.0,0.0,0.0,3.416035413742065,3.41605806350708,7.786423452671443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.31298828125,0.0,1326.465087890625,1895.4371337890625,0.0,1694.5028076171875,0.8565565347671509,1.0,0.0,3.0,1.0,0.0
17737920,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8192219734191895,0.1490617096424102,0.1346790045499801,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8903173804283142,0.1930356472730636,0.1832012087106704,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9400827288627625,0.2238911390304565,0.156773567199707,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.854860246181488,0.1708845049142837,0.1623304486274719,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.7208011150360107,0.1003053933382034,0.454861044883728,284.85418701171875,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936096191406,284.86346435546875,1.0,0.2503257095813751,1.0,1.0,0.0,1.0,-1.3103729486465454,1.3103715181350708,1.4446184195548994e-06,0.9932036399841307,0.8031383156776428,0.8031383156776428,0.0,30.05718421936035,25.0,34528.44140625,-0.0,195.3215789794922,1.0,281.8585205078125,284.2655639648437,297.13836669921875,299.47021484375,293.1499938964844,293.1499938964844,282.1499938964844,41476.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104901671409607,1.0,0.0,0.0,3.416035413742065,3.41605806350708,7.786423452671443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.31298828125,0.0,1326.465087890625,1895.4371337890625,0.0,1694.5028076171875,0.8565565347671509,1.0,0.0,3.0,1.0,0.0
17737980,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306373357772827,0.1497562080621719,0.1350552588701248,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.90480637550354,0.1942933499813079,0.1841691136360168,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9569485187530518,0.2256195396184921,0.1577781438827514,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8679870963096619,0.1718748956918716,0.1630618870258331,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290070056915283,0.099944844841957,0.4525152742862701,285.05792236328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.288818359375,285.0525817871094,1.0,0.2485454380512237,1.0,1.0,0.0,1.0,-1.3112521171569824,1.3112506866455078,1.44626801557024e-06,0.9938332438468932,0.9622907638549804,0.9622907638549804,0.0,28.64354133605957,25.0,34357.390625,-0.0,192.47108459472656,1.0,282.14111328125,284.4370422363281,297.0802307128906,299.3295288085937,293.1499938964844,293.1499938964844,281.8500061035156,30992.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982781291007996,1.0,0.0,0.0,3.582792997360229,3.582815408706665,8.565184543840587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.32568359375,0.0,1422.895263671875,1895.4371337890625,0.0,1597.1907958984375,0.8868140578269958,1.0,0.0,3.0,1.0,0.0
17738040,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8306373357772827,0.1497562080621719,0.1350552588701248,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.90480637550354,0.1942933499813079,0.1841691136360168,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9569485187530518,0.2256195396184921,0.1577781438827514,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8679870963096619,0.1718748956918716,0.1630618870258331,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290070056915283,0.099944844841957,0.4525152742862701,285.05792236328125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.288818359375,285.0525817871094,1.0,0.2485454380512237,1.0,1.0,0.0,1.0,-1.3112521171569824,1.3112506866455078,1.44626801557024e-06,0.9938332438468932,0.9622907638549804,0.9622907638549804,0.0,28.64354133605957,25.0,34357.390625,-0.0,192.47108459472656,1.0,282.14111328125,284.4370422363281,297.0802307128906,299.3295288085937,293.1499938964844,293.1499938964844,281.8500061035156,30992.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982781291007996,1.0,0.0,0.0,3.582792997360229,3.582815408706665,8.565184543840587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.32568359375,0.0,1422.895263671875,1895.4371337890625,0.0,1597.1907958984375,0.8868140578269958,1.0,0.0,3.0,1.0,0.0
17738100,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8364543914794922,0.1500097215175628,0.1353730410337448,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9125157594680786,0.1948355883359909,0.1847600042819976,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9648756980895996,0.2263415306806564,0.1583702117204666,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8746957182884216,0.1722984760999679,0.1635281294584274,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7331289052963257,0.099745288491249,0.4517292380332947,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2861022949219,284.8759765625,1.0,0.2478883564472198,1.0,1.0,0.0,1.0,-1.3126708269119265,1.312669277191162,1.449047545065696e-06,0.9949769973754884,0.8792849183082581,0.8792849183082581,0.0,28.02128028869629,25.0,35108.94921875,-0.0,191.56790161132807,1.0,281.8983154296875,284.23602294921875,297.1724853515625,299.5668029785156,293.1499938964844,293.1499938964844,281.8500061035156,34232.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072651386260986,1.0,0.0,0.0,3.618538618087769,3.618561983108521,8.736947734178102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.73046875,0.0,1485.3363037109375,1895.4371337890625,0.0,1668.55322265625,0.8948427438735962,1.0,0.0,3.0,1.0,0.0
17738160,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8399807810783386,0.1500114649534225,0.135446086525917,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9176812767982484,0.1951529532670974,0.1851268857717514,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9697521328926086,0.2267807722091674,0.1587391048669815,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8790060877799988,0.1725197434425354,0.1637965440750122,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.7353881001472473,0.0994193702936172,0.4504221677780151,284.8497314453125,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2807922363281,284.8580322265625,1.0,0.2473032623529434,1.0,1.0,0.0,1.0,-1.3123962879180908,1.3123948574066162,1.4485571000477648e-06,0.9948087334632874,0.810175359249115,0.810175359249115,0.0,27.61735343933105,25.0,34772.17578125,-0.0,190.5716552734375,1.0,281.858154296875,284.2520446777344,297.1758728027344,299.5226745605469,293.1499938964844,293.1499938964844,282.1499938964844,41206.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115758657455444,1.0,0.0,0.0,3.458651542663574,3.458674669265747,7.981911949173082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.2529296875,0.0,1367.432861328125,1895.4371337890625,0.0,1703.2779541015625,0.8657571077346802,1.0,0.0,3.0,1.0,0.0
17738220,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476404547691345,0.150683119893074,0.1358212530612945,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9286821484565736,0.1963245570659637,0.1860331147909164,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9794098138809204,0.2283907681703567,0.1596748828887939,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8880528807640076,0.1734394133090973,0.1644826531410217,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7401552796363831,0.0990511402487754,0.4481703639030456,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2766418457031,285.0531005859375,1.0,0.2463849335908889,1.0,1.0,0.0,1.0,-1.313175916671753,1.3131744861602783,1.4502267049465445e-06,0.9955937266349792,0.9703388214111328,0.9703388214111328,0.0,26.85918426513672,25.0,34576.5546875,-0.0,189.14434814453125,1.0,282.1414489746094,284.43115234375,297.1190490722656,299.38134765625,293.1499938964844,293.1499938964844,281.8500061035156,31147.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992073655128479,1.0,0.0,0.0,3.6150882244110094,3.615111112594605,8.720293749320263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.03564453125,0.0,1458.7137451171875,1895.4371337890625,0.0,1604.503173828125,0.894201934337616,1.0,0.0,3.0,1.0,0.0
17738280,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8476404547691345,0.150683119893074,0.1358212530612945,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.9286821484565736,0.1963245570659637,0.1860331147909164,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9794098138809204,0.2283907681703567,0.1596748828887939,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.8880528807640076,0.1734394133090973,0.1644826531410217,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7401552796363831,0.0990511402487754,0.4481703639030456,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2766418457031,285.0531005859375,1.0,0.2463849335908889,1.0,1.0,0.0,1.0,-1.313175916671753,1.3131744861602783,1.4502267049465445e-06,0.9955937266349792,0.9703388214111328,0.9703388214111328,0.0,26.85918426513672,25.0,34576.5546875,-0.0,189.14434814453125,1.0,282.1414489746094,284.43115234375,297.1190490722656,299.38134765625,293.1499938964844,293.1499938964844,281.8500061035156,31147.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992073655128479,1.0,0.0,0.0,3.6150882244110094,3.615111112594605,8.720293749320263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.03564453125,0.0,1458.7137451171875,1895.4371337890625,0.0,1604.503173828125,0.894201934337616,1.0,0.0,3.0,1.0,0.0
17738340,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539451360702515,0.1509278714656829,0.1362214833498001,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376876354217528,0.197108507156372,0.1869395971298217,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9866762161254884,0.229441225528717,0.1605749130249023,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8954765200614929,0.1740265786647796,0.165181279182434,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437612414360046,0.0985228866338729,0.4461510181427002,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.269287109375,284.8570251464844,1.0,0.245774358510971,1.0,1.0,0.0,1.0,-1.3142420053482056,1.314240574836731,1.4526432323691552e-06,0.996813178062439,0.8179041743278503,0.8179041743278503,0.0,26.310253143310547,25.0,35021.2421875,-0.0,188.27989196777344,1.0,281.85797119140625,284.2427673339844,297.2170715332031,299.578369140625,293.1499938964844,293.1499938964844,282.1499938964844,41047.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124269008636475,1.0,0.0,0.0,3.498417377471924,3.498440980911255,8.166510951923556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.130859375,0.0,1407.16845703125,1895.4371337890625,0.0,1710.1697998046875,0.8741745948791504,1.0,0.0,3.0,1.0,0.0
17738400,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.8539451360702515,0.1509278714656829,0.1362214833498001,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376876354217528,0.197108507156372,0.1869395971298217,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9866762161254884,0.229441225528717,0.1605749130249023,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8954765200614929,0.1740265786647796,0.165181279182434,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437612414360046,0.0985228866338729,0.4461510181427002,284.8492736816406,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.269287109375,284.8570251464844,1.0,0.245774358510971,1.0,1.0,0.0,1.0,-1.3142420053482056,1.314240574836731,1.4526432323691552e-06,0.996813178062439,0.8179041743278503,0.8179041743278503,0.0,26.310253143310547,25.0,35021.2421875,-0.0,188.27989196777344,1.0,281.85797119140625,284.2427673339844,297.2170715332031,299.578369140625,293.1499938964844,293.1499938964844,282.1499938964844,41047.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124269008636475,1.0,0.0,0.0,3.498417377471924,3.498440980911255,8.166510951923556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.130859375,0.0,1407.16845703125,1895.4371337890625,0.0,1710.1697998046875,0.8741745948791504,1.0,0.0,3.0,1.0,0.0
17738460,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8589791059494019,0.1515931338071823,0.1366004049777984,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.944765567779541,0.1982098221778869,0.187789186835289,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921474456787108,0.2309483736753463,0.1614447385072708,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9013803005218506,0.1748962849378585,0.1658301949501037,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461698651313782,0.0981490761041641,0.4439410269260406,285.0595703125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26580810546875,285.0550842285156,1.0,0.2453163117170334,1.0,1.0,0.0,1.0,-1.3148846626281738,1.3148832321166992,1.4541660675604362e-06,0.997620165348053,0.9790151715278624,0.9790151715278624,0.0,25.90619850158692,25.0,34808.75390625,-0.0,187.5949249267578,1.0,282.14178466796875,284.4263610839844,297.1630554199219,299.4390869140625,293.1499938964844,293.1499938964844,281.8500061035156,31288.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000434994697571,1.0,0.0,0.0,3.6471645832061768,3.6471879482269287,8.875729236024199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.8984375,0.0,1494.79248046875,1895.4371337890625,0.0,1611.096435546875,0.9015369415283204,1.0,0.0,3.0,1.0,0.0
17738520,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8589791059494019,0.1515931338071823,0.1366004049777984,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.944765567779541,0.1982098221778869,0.187789186835289,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.9921474456787108,0.2309483736753463,0.1614447385072708,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9013803005218506,0.1748962849378585,0.1658301949501037,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461698651313782,0.0981490761041641,0.4439410269260406,285.0595703125,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26580810546875,285.0550842285156,1.0,0.2453163117170334,1.0,1.0,0.0,1.0,-1.3148846626281738,1.3148832321166992,1.4541660675604362e-06,0.997620165348053,0.9790151715278624,0.9790151715278624,0.0,25.90619850158692,25.0,34808.75390625,-0.0,187.5949249267578,1.0,282.14178466796875,284.4263610839844,297.1630554199219,299.4390869140625,293.1499938964844,293.1499938964844,281.8500061035156,31288.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000434994697571,1.0,0.0,0.0,3.6471645832061768,3.6471879482269287,8.875729236024199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.8984375,0.0,1494.79248046875,1895.4371337890625,0.0,1611.096435546875,0.9015369415283204,1.0,0.0,3.0,1.0,0.0
17738580,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8631178736686707,0.1518373787403106,0.137011706829071,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9504484534263612,0.1989282965660095,0.1886460185050964,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9963517785072328,0.2319000512361526,0.1622860729694366,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9062912464141846,0.1754385828971862,0.1664981395006179,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7478528022766113,0.0976206436753273,0.4419656693935394,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25909423828125,284.8558959960937,1.0,0.2450418770313263,1.0,1.0,0.0,1.0,-1.3158499002456665,1.315848469734192,1.4562511978510884e-06,0.9986059665679932,0.8263458609580994,0.8263458609580994,0.0,25.61499786376953,28.0,35288.60546875,-0.0,187.2708435058593,1.0,281.8576965332031,284.2328186035156,297.263427734375,299.6404113769531,293.1499938964844,293.1499938964844,282.1499938964844,40776.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132724523544312,1.0,0.0,0.0,3.540433168411255,3.540457010269165,8.36384742797236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.41943359375,0.0,1449.314697265625,1895.4371337890625,0.0,1717.0296630859375,0.8831959962844849,1.0,0.0,3.0,1.0,0.0
17738640,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8631178736686707,0.1518373787403106,0.137011706829071,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9504484534263612,0.1989282965660095,0.1886460185050964,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9963517785072328,0.2319000512361526,0.1622860729694366,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9062912464141846,0.1754385828971862,0.1664981395006179,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7478528022766113,0.0976206436753273,0.4419656693935394,284.8489685058594,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25909423828125,284.8558959960937,1.0,0.2450418770313263,1.0,1.0,0.0,1.0,-1.3158499002456665,1.315848469734192,1.4562511978510884e-06,0.9986059665679932,0.8263458609580994,0.8263458609580994,0.0,25.61499786376953,28.0,35288.60546875,-0.0,187.2708435058593,1.0,281.8576965332031,284.2328186035156,297.263427734375,299.6404113769531,293.1499938964844,293.1499938964844,282.1499938964844,40776.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132724523544312,1.0,0.0,0.0,3.540433168411255,3.540457010269165,8.36384742797236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.41943359375,0.0,1449.314697265625,1895.4371337890625,0.0,1717.0296630859375,0.8831959962844849,1.0,0.0,3.0,1.0,0.0
17738700,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8608120083808899,0.1520465612411499,0.1370863765478134,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9479721188545228,0.1993446350097656,0.1889440864324569,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9946778416633606,0.2324782311916351,0.1625879108905792,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.903950333595276,0.1757587343454361,0.1667176932096481,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7451077699661255,0.0973724722862243,0.4406585097312927,285.0075378417969,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2562561035156,285.0374755859375,1.0,0.2453625947237014,1.0,1.0,0.0,1.0,-1.3153529167175293,1.315351486206055,1.4553480696122278e-06,0.998287558555603,0.919831156730652,0.919831156730652,0.0,25.84022331237793,28.0,34788.0390625,-0.0,187.6062927246093,1.0,282.09881591796875,284.42901611328125,297.1936950683594,299.43560791015625,293.1499938964844,293.1499938964844,282.1499938964844,35368.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047964334487915,1.0,0.0,0.0,3.5462775230407715,3.546300411224365,8.391482992919919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.78759765625,0.0,1416.2169189453125,1895.4371337890625,0.0,1648.8094482421875,0.8848011493682861,1.0,0.0,3.0,1.0,0.0
17738760,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8587051630020142,0.1524964421987533,0.1374195516109466,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9454578757286072,0.1999625563621521,0.1894673258066177,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9929986000061036,0.2333078682422638,0.1631115227937698,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9016613960266112,0.1762612164020538,0.1671382188796997,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7423984408378601,0.0972407236695289,0.4399101138114929,285.0602111816406,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2561340332031,285.0566101074219,1.0,0.2459685206413269,1.0,1.0,0.0,1.0,-1.3166146278381348,1.3166131973266602,1.457890220990521e-06,0.9993711709976196,0.987808346748352,0.987808346748352,0.0,26.131511688232425,31.0,35056.83203125,-0.0,188.6884002685547,1.0,282.14190673828125,284.4209289550781,297.2118530273437,299.5026550292969,293.1499938964844,293.1499938964844,281.8500061035156,31483.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009715437889099,1.0,0.0,0.0,3.681330919265747,3.681354522705078,9.04280170743732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6946.65087890625,0.0,1534.225830078125,1895.4371337890625,0.0,1618.4287109375,0.9093970060348512,1.0,0.0,3.0,1.0,0.0
17738820,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484876751899719,0.152733489871025,0.1378815472126007,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.932612419128418,0.2006154656410217,0.1903218030929565,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9835405945777892,0.2341623455286026,0.1639298200607299,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.890539288520813,0.1767568737268448,0.1678215712308883,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322890758514404,0.0967055559158325,0.4381798505783081,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2499084472656,284.8554382324219,1.0,0.247811809182167,1.0,1.0,0.0,1.0,-1.317922830581665,1.3179214000701904,1.460648263673647e-06,1.0006264448165894,0.8362317085266113,0.8362317085266113,0.0,27.31220245361328,34.0,35585.71875,-0.0,191.78250122070312,1.0,281.8574523925781,284.2228088378906,297.3138122558594,299.70819091796875,293.1499938964844,293.1499938964844,282.1499938964844,40447.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142205834388733,1.0,0.0,0.0,3.58599066734314,3.586014747619629,8.580480539421842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.2705078125,0.0,1495.807861328125,1895.4371337890625,0.0,1724.7352294921875,0.8930081725120544,1.0,0.0,3.0,1.0,0.0
17738880,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8484876751899719,0.152733489871025,0.1378815472126007,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.932612419128418,0.2006154656410217,0.1903218030929565,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9835405945777892,0.2341623455286026,0.1639298200607299,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.890539288520813,0.1767568737268448,0.1678215712308883,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7322890758514404,0.0967055559158325,0.4381798505783081,284.8493957519531,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2499084472656,284.8554382324219,1.0,0.247811809182167,1.0,1.0,0.0,1.0,-1.317922830581665,1.3179214000701904,1.460648263673647e-06,1.0006264448165894,0.8362317085266113,0.8362317085266113,0.0,27.31220245361328,34.0,35585.71875,-0.0,191.78250122070312,1.0,281.8574523925781,284.2228088378906,297.3138122558594,299.70819091796875,293.1499938964844,293.1499938964844,282.1499938964844,40447.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142205834388733,1.0,0.0,0.0,3.58599066734314,3.586014747619629,8.580480539421842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.2705078125,0.0,1495.807861328125,1895.4371337890625,0.0,1724.7352294921875,0.8930081725120544,1.0,0.0,3.0,1.0,0.0
17738940,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353887796401978,0.1533767431974411,0.1383151412010193,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153729677200316,0.2015801072120666,0.1911189556121826,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692823886871338,0.2354704737663269,0.1647146493196487,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.875912606716156,0.1775278747081756,0.1684553176164627,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7195293307304382,0.0963142365217208,0.436284989118576,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.244873046875,285.060546875,1.0,0.2502565085887909,1.0,1.0,0.0,1.0,-1.3188261985778809,1.3188247680664062,1.462565364818147e-06,1.001504898071289,1.0,1.0,0.0,28.97917556762696,37.0,35337.12890625,-0.0,195.83447265625,1.0,282.1425170898437,284.4166259765625,297.26385498046875,299.57159423828125,293.1499938964844,293.1499938964844,281.8500061035156,31593.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019928693771362,1.0,0.0,0.0,3.718628644943237,3.718652725219727,9.226966426467698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.07861328125,0.0,1577.2816162109375,1895.4371337890625,0.0,1626.515869140625,0.9178812503814696,1.0,0.0,3.0,1.0,0.0
17739000,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8353887796401978,0.1533767431974411,0.1383151412010193,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.9153729677200316,0.2015801072120666,0.1911189556121826,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9692823886871338,0.2354704737663269,0.1647146493196487,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.875912606716156,0.1775278747081756,0.1684553176164627,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.7195293307304382,0.0963142365217208,0.436284989118576,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.244873046875,285.060546875,1.0,0.2502565085887909,1.0,1.0,0.0,1.0,-1.3188261985778809,1.3188247680664062,1.462565364818147e-06,1.001504898071289,1.0,1.0,0.0,28.97917556762696,37.0,35337.12890625,-0.0,195.83447265625,1.0,282.1425170898437,284.4166259765625,297.26385498046875,299.57159423828125,293.1499938964844,293.1499938964844,281.8500061035156,31593.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019928693771362,1.0,0.0,0.0,3.718628644943237,3.718652725219727,9.226966426467698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.07861328125,0.0,1577.2816162109375,1895.4371337890625,0.0,1626.515869140625,0.9178812503814696,1.0,0.0,3.0,1.0,0.0
17739060,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8216820955276489,0.1536071598529815,0.1388069838285446,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8983180522918701,0.2021724134683609,0.1919531822204589,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.951968789100647,0.2362361252307891,0.1655001044273376,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8606073260307312,0.1779797226190567,0.169133648276329,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7051352262496948,0.0957845374941825,0.4347181618213653,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2318115234375,284.85369873046875,1.0,0.2532163858413696,1.0,1.0,0.0,1.0,-1.3202967643737793,1.3202952146530151,1.4656585562988766e-06,1.0029006004333496,0.8471051454544067,0.8471051454544067,0.0,31.00138664245605,40.0,35908.37890625,-0.0,200.8880157470703,1.0,281.8565368652344,284.2109069824219,297.3682861328125,299.78179931640625,293.1499938964844,293.1499938964844,282.1499938964844,40046.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153833508491516,1.0,0.0,0.0,3.63545036315918,3.635474920272827,8.81880453107442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.9619140625,0.0,1547.1954345703125,1895.4371337890625,0.0,1734.2059326171875,0.903817057609558,1.0,0.0,3.0,1.0,0.0
17739120,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.8216820955276489,0.1536071598529815,0.1388069838285446,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8983180522918701,0.2021724134683609,0.1919531822204589,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.951968789100647,0.2362361252307891,0.1655001044273376,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8606073260307312,0.1779797226190567,0.169133648276329,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.7051352262496948,0.0957845374941825,0.4347181618213653,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2318115234375,284.85369873046875,1.0,0.2532163858413696,1.0,1.0,0.0,1.0,-1.3202967643737793,1.3202952146530151,1.4656585562988766e-06,1.0029006004333496,0.8471051454544067,0.8471051454544067,0.0,31.00138664245605,40.0,35908.37890625,-0.0,200.8880157470703,1.0,281.8565368652344,284.2109069824219,297.3682861328125,299.78179931640625,293.1499938964844,293.1499938964844,282.1499938964844,40046.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153833508491516,1.0,0.0,0.0,3.63545036315918,3.635474920272827,8.81880453107442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.9619140625,0.0,1547.1954345703125,1895.4371337890625,0.0,1734.2059326171875,0.903817057609558,1.0,0.0,3.0,1.0,0.0
17739180,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.807331383228302,0.1542391330003738,0.1392482966184616,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8818271160125732,0.2030709683895111,0.1927088350057602,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9328498244285583,0.2374495267868042,0.1662324666976928,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8455560207366943,0.1787015199661255,0.169742614030838,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6897896528244019,0.0954004153609275,0.4329781830310821,285.06646728515625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2259216308594,285.063720703125,1.0,0.2564693987369537,1.0,1.0,0.0,1.0,-1.321252703666687,1.3212511539459229,1.467701167712221e-06,1.0038403272628784,1.0,1.0,0.0,33.30739974975586,43.0,35628.83984375,0.0,206.40879821777344,1.0,282.1428527832031,284.4115600585937,297.31890869140625,299.64471435546875,293.1499938964844,293.1499938964844,281.8500061035156,31927.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703222930431366,1.0,0.0,0.0,3.757006883621216,3.757031202316284,9.418403124072938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.125,0.0,1624.143310546875,1895.4371337890625,0.0,1636.2801513671875,0.926669716835022,1.0,0.0,3.0,1.0,0.0
17739240,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.807331383228302,0.1542391330003738,0.1392482966184616,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8818271160125732,0.2030709683895111,0.1927088350057602,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9328498244285583,0.2374495267868042,0.1662324666976928,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.8455560207366943,0.1787015199661255,0.169742614030838,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.6897896528244019,0.0954004153609275,0.4329781830310821,285.06646728515625,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2259216308594,285.063720703125,1.0,0.2564693987369537,1.0,1.0,0.0,1.0,-1.321252703666687,1.3212511539459229,1.467701167712221e-06,1.0038403272628784,1.0,1.0,0.0,33.30739974975586,43.0,35628.83984375,0.0,206.40879821777344,1.0,282.1428527832031,284.4115600585937,297.31890869140625,299.64471435546875,293.1499938964844,293.1499938964844,281.8500061035156,31927.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703222930431366,1.0,0.0,0.0,3.757006883621216,3.757031202316284,9.418403124072938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.125,0.0,1624.143310546875,1895.4371337890625,0.0,1636.2801513671875,0.926669716835022,1.0,0.0,3.0,1.0,0.0
17739300,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.8008678555488586,0.1545069515705108,0.1396374106407165,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.8747733235359192,0.203464537858963,0.1932274252176284,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9243927001953124,0.2379522174596786,0.1667234897613525,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8392112255096436,0.1790185421705246,0.1701756864786148,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.6830798387527466,0.0952007621526718,0.4325026273727417,284.9213256835937,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.22265625,284.88970947265625,1.0,0.2582298815250397,1.0,1.0,0.0,1.0,-1.3228816986083984,1.3228802680969238,1.471023324484122e-06,1.0052624940872192,0.9326661229133606,0.9326661229133606,0.0,34.46556854248047,43.0,36452.83984375,0.0,209.5953063964844,1.0,281.8951110839844,284.21063232421875,297.4151306152344,299.8893737792969,293.1499938964844,293.1499938964844,281.8500061035156,34142.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122029066085815,1.0,0.0,0.0,3.7934110164642334,3.793436050415039,9.601809551895713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.56103515625,0.0,1684.2081298828125,1895.4371337890625,0.0,1708.3546142578125,0.9347060322761536,1.0,0.0,3.0,1.0,0.0
17739360,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.793093204498291,0.1545230895280838,0.1397892832756042,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.8665727376937866,0.2036152333021164,0.1935148686170578,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.914475917816162,0.2381417006254196,0.1669802367687225,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.8318548798561096,0.1791199445724487,0.1704066544771194,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.6754257082939148,0.0948796346783638,0.4315377175807953,284.8517150878906,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2142028808594,284.8556213378906,1.0,0.2600069344043731,1.0,1.0,0.0,1.0,-1.3228375911712646,1.32283616065979,1.4710522009409033e-06,1.005354642868042,0.859879732131958,0.859879732131958,0.0,35.806236267089844,46.0,36245.80078125,0.0,212.59719848632807,1.0,281.8566589355469,284.201904296875,297.4238586425781,299.85772705078125,293.1499938964844,293.1499938964844,282.1499938964844,39602.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716548502445221,1.0,0.0,0.0,3.6854426860809326,3.6854677200317374,9.063013521881658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.06396484375,0.0,1600.1768798828125,1895.4371337890625,0.0,1743.717529296875,0.9146091341972352,1.0,0.0,3.0,1.0,0.0
17739420,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7797409892082214,0.1552916914224624,0.1403483897447586,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8524743914604187,0.2044630944728851,0.1942371577024459,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8984116315841675,0.2392747700214386,0.1676676124334335,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8189661502838135,0.1798049062490463,0.1709957122802734,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6620027422904968,0.0944956243038177,0.429878294467926,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20947265625,285.066162109375,1.0,0.2636642456054687,1.0,1.0,0.0,1.0,-1.323913812637329,1.323912262916565,1.4733648185938364e-06,1.0064207315444946,1.0,1.0,0.0,38.46949005126953,49.0,35927.15625,0.0,218.9855499267578,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7216796875,293.1499938964844,293.1499938964844,281.8500061035156,32437.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045839428901672,1.0,0.0,0.0,3.795159816741944,3.79518461227417,9.61066461968585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.90673828125,0.0,1673.0247802734375,1895.4371337890625,0.0,1647.11474609375,0.9353106021881104,1.0,0.0,3.0,1.0,0.0
