time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7797409892082214,0.1552916914224624,0.1403483897447586,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8524743914604187,0.2044630944728851,0.1942371577024459,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8984116315841675,0.2392747700214386,0.1676676124334335,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.8189661502838135,0.1798049062490463,0.1709957122802734,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6620027422904968,0.0944956243038177,0.429878294467926,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20947265625,285.066162109375,1.0,0.2636642456054687,1.0,1.0,0.0,1.0,-1.323913812637329,1.323912262916565,1.4733648185938364e-06,1.0064207315444946,1.0,1.0,0.0,38.46949005126953,49.0,35927.15625,0.0,218.9855499267578,1.0,282.1425170898437,284.4059753417969,297.3770751953125,299.7216796875,293.1499938964844,293.1499938964844,281.8500061035156,32437.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045839428901672,1.0,0.0,0.0,3.795159816741944,3.79518461227417,9.61066461968585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.90673828125,0.0,1673.0247802734375,1895.4371337890625,0.0,1647.11474609375,0.9353106021881104,1.0,0.0,3.0,1.0,0.0
17739540,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7679968476295471,0.15574811398983,0.1410549581050872,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.840068519115448,0.204972431063652,0.1950182914733886,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.884443461894989,0.2399047315120697,0.16837839782238,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8068222403526306,0.1801996082067489,0.1716456711292266,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6502105593681335,0.0939811393618583,0.4285061657428741,284.855712890625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1992492675781,284.8589782714844,1.0,0.267477422952652,1.0,1.0,0.0,1.0,-1.3256882429122925,1.325686812400818,1.4771244423172902e-06,1.0081138610839844,0.8725811243057251,0.8725811243057251,0.0,41.23275375366211,37.0,36592.26953125,0.0,225.86782836914065,1.0,281.85595703125,284.1947631835937,297.4818115234375,299.936279296875,293.1499938964844,293.1499938964844,282.1499938964844,39212.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178453803062439,1.0,0.0,0.0,3.73200798034668,3.732033252716065,9.293481184613483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.37548828125,0.0,1650.9114990234375,1895.4371337890625,0.0,1754.330322265625,0.924807906150818,1.0,0.0,3.0,1.0,0.0
17739600,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.7679968476295471,0.15574811398983,0.1410549581050872,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.840068519115448,0.204972431063652,0.1950182914733886,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.884443461894989,0.2399047315120697,0.16837839782238,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8068222403526306,0.1801996082067489,0.1716456711292266,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.6502105593681335,0.0939811393618583,0.4285061657428741,284.855712890625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1992492675781,284.8589782714844,1.0,0.267477422952652,1.0,1.0,0.0,1.0,-1.3256882429122925,1.325686812400818,1.4771244423172902e-06,1.0081138610839844,0.8725811243057251,0.8725811243057251,0.0,41.23275375366211,37.0,36592.26953125,0.0,225.86782836914065,1.0,281.85595703125,284.1947631835937,297.4818115234375,299.936279296875,293.1499938964844,293.1499938964844,282.1499938964844,39212.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178453803062439,1.0,0.0,0.0,3.73200798034668,3.732033252716065,9.293481184613483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.37548828125,0.0,1650.9114990234375,1895.4371337890625,0.0,1754.330322265625,0.924807906150818,1.0,0.0,3.0,1.0,0.0
17739660,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7734674215316772,0.156646117568016,0.1415983289480209,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8454198837280273,0.2057909220457077,0.1955631226301193,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.89065021276474,0.2409798949956894,0.1689132302999496,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8120989203453064,0.1808670461177826,0.172068789601326,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6527851223945618,0.0936079919338226,0.4261990189552307,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1952819824219,285.0709228515625,1.0,0.2657003700733185,1.0,1.0,0.0,1.0,-1.325373649597168,1.3253722190856934,1.4767132370252511e-06,1.008094072341919,1.0,1.0,0.0,40.25814437866211,25.0,36199.08984375,0.0,223.55332946777344,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7984619140625,293.1499938964844,293.1499938964844,281.8500061035156,33041.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705902636051178,1.0,0.0,0.0,3.829916477203369,3.829941749572754,9.787502222025068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.51416015625,0.0,1719.46826171875,1895.4371337890625,0.0,1657.643310546875,0.9430155158042908,1.0,0.0,3.0,1.0,0.0
17739720,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.7734674215316772,0.156646117568016,0.1415983289480209,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8454198837280273,0.2057909220457077,0.1955631226301193,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.89065021276474,0.2409798949956894,0.1689132302999496,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8120989203453064,0.1808670461177826,0.172068789601326,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6527851223945618,0.0936079919338226,0.4261990189552307,285.07159423828125,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1952819824219,285.0709228515625,1.0,0.2657003700733185,1.0,1.0,0.0,1.0,-1.325373649597168,1.3253722190856934,1.4767132370252511e-06,1.008094072341919,1.0,1.0,0.0,40.25814437866211,25.0,36199.08984375,0.0,223.55332946777344,1.0,282.14306640625,284.4024353027344,297.4353332519531,299.7984619140625,293.1499938964844,293.1499938964844,281.8500061035156,33041.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705902636051178,1.0,0.0,0.0,3.829916477203369,3.829941749572754,9.787502222025068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.51416015625,0.0,1719.46826171875,1895.4371337890625,0.0,1657.643310546875,0.9430155158042908,1.0,0.0,3.0,1.0,0.0
17739780,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7955774068832397,0.1572653353214264,0.1421904414892196,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8681047558784485,0.2063211500644683,0.1960874050855636,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.916775107383728,0.2416103780269622,0.1694201380014419,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8329237699508667,0.181293249130249,0.1724717020988464,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6692481637001038,0.0931504368782043,0.4237608015537262,284.85858154296875,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1865234375,284.8607482910156,1.0,0.2601431906223297,1.0,1.0,0.0,1.0,-1.3248817920684814,1.3248802423477173,1.4759915529793943e-06,1.007976770401001,0.8825564980506897,0.8825564980506897,0.0,36.23180389404297,25.0,36850.296875,0.0,214.2939910888672,1.0,281.8558044433594,284.18719482421875,297.5391540527344,300.0107727050781,293.1499938964844,293.1499938964844,282.1499938964844,39001.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188289761543274,1.0,0.0,0.0,3.771414041519165,3.771439790725708,9.49077559653233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.7060546875,0.0,1695.6953125,1895.4371337890625,0.0,1762.397216796875,0.933445930480957,1.0,0.0,3.0,1.0,0.0
17739840,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.7955774068832397,0.1572653353214264,0.1421904414892196,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.8681047558784485,0.2063211500644683,0.1960874050855636,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.916775107383728,0.2416103780269622,0.1694201380014419,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8329237699508667,0.181293249130249,0.1724717020988464,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.6692481637001038,0.0931504368782043,0.4237608015537262,284.85858154296875,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1865234375,284.8607482910156,1.0,0.2601431906223297,1.0,1.0,0.0,1.0,-1.3248817920684814,1.3248802423477173,1.4759915529793943e-06,1.007976770401001,0.8825564980506897,0.8825564980506897,0.0,36.23180389404297,25.0,36850.296875,0.0,214.2939910888672,1.0,281.8558044433594,284.18719482421875,297.5391540527344,300.0107727050781,293.1499938964844,293.1499938964844,282.1499938964844,39001.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188289761543274,1.0,0.0,0.0,3.771414041519165,3.771439790725708,9.49077559653233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.7060546875,0.0,1695.6953125,1895.4371337890625,0.0,1762.397216796875,0.933445930480957,1.0,0.0,3.0,1.0,0.0
17739900,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.805596649646759,0.1576525866985321,0.1423542648553848,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.8787092566490173,0.2066267877817154,0.1962091922760009,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9296891689300536,0.2419983893632888,0.1695367693901062,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8423408269882202,0.1815418452024459,0.1725519150495529,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.676807165145874,0.0929395109415054,0.422285258769989,285.0101318359375,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1824035644531,285.04107666015625,1.0,0.2580159604549408,1.0,1.0,0.0,1.0,-1.3236883878707886,1.3236868381500244,1.473723500566848e-06,1.0071232318878174,0.9724275469779968,0.9724275469779968,0.0,34.594234466552734,25.0,36236.5,0.0,210.17393493652344,1.0,282.1043701171875,284.3879089355469,297.47222900390625,299.8030700683594,293.1499938964844,293.1499938964844,282.1499938964844,35493.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103691101074219,1.0,0.0,0.0,3.7677037715911865,3.7677290439605713,9.472111628383572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.7841796875,0.0,1664.1944580078125,1895.4371337890625,0.0,1693.5252685546875,0.9337473511695862,1.0,0.0,3.0,1.0,0.0
17739960,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8155550360679626,0.1583311855792999,0.1428052335977554,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.8896148800849915,0.207172229886055,0.196577787399292,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9428141713142396,0.2426940351724624,0.1698973774909973,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8520959615707397,0.1820050626993179,0.1728518456220626,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.6845755577087402,0.0928513631224632,0.4213904738426208,285.07574462890625,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1833801269531,285.0764465332031,1.0,0.2562105357646942,1.0,1.0,0.0,1.0,-1.3243894577026367,1.3243879079818726,1.4751996104678256e-06,1.0077824592590332,1.0,1.0,0.0,33.144229888916016,25.0,36419.3671875,0.0,207.1579132080078,1.0,282.143310546875,284.4021301269531,297.49273681640625,299.8691101074219,293.1499938964844,293.1499938964844,281.8500061035156,33434.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065697312355042,1.0,0.0,0.0,3.852606296539306,3.852631807327272,9.903815225698054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.81494140625,0.0,1750.2171630859375,1895.4371337890625,0.0,1662.98095703125,0.94892418384552,1.0,0.0,3.0,1.0,0.0
17740020,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.831849217414856,0.1591043323278427,0.1436098366975784,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.908608078956604,0.2077341377735138,0.1972062289714813,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9638460278511048,0.2433366477489471,0.1704682558774948,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8693121671676636,0.1824714392423629,0.1733673065900802,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6977128982543945,0.0924549624323844,0.4195817410945892,284.865234375,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1756286621094,284.8667907714844,1.0,0.2533732652664184,1.0,1.0,0.0,1.0,-1.325244665145874,1.32524311542511,1.4771118230783031e-06,1.0087076425552368,0.8939099311828613,0.8939099311828613,0.0,30.91338157653809,25.0,37127.19140625,0.0,202.4317779541016,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.0853271484375,293.1499938964844,293.1499938964844,281.54998779296875,38639.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193009257316589,1.0,0.0,0.0,3.804946899414064,3.804972887039185,9.660296882429975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.7294921875,0.0,1733.07177734375,1895.4371337890625,0.0,1766.273193359375,0.9407938718795776,1.0,0.0,3.0,1.0,0.0
17740080,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.831849217414856,0.1591043323278427,0.1436098366975784,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.908608078956604,0.2077341377735138,0.1972062289714813,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9638460278511048,0.2433366477489471,0.1704682558774948,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8693121671676636,0.1824714392423629,0.1733673065900802,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6977128982543945,0.0924549624323844,0.4195817410945892,284.865234375,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1756286621094,284.8667907714844,1.0,0.2533732652664184,1.0,1.0,0.0,1.0,-1.325244665145874,1.32524311542511,1.4771118230783031e-06,1.0087076425552368,0.8939099311828613,0.8939099311828613,0.0,30.91338157653809,25.0,37127.19140625,0.0,202.4317779541016,1.0,281.85565185546875,284.1844177246094,297.59783935546875,300.0853271484375,293.1499938964844,293.1499938964844,281.54998779296875,38639.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193009257316589,1.0,0.0,0.0,3.804946899414064,3.804972887039185,9.660296882429975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.7294921875,0.0,1733.07177734375,1895.4371337890625,0.0,1766.273193359375,0.9407938718795776,1.0,0.0,3.0,1.0,0.0
17740140,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.8424344062805176,0.1595294028520584,0.1439343392848968,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9220767617225648,0.2079226374626159,0.1973452866077423,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9760331511497498,0.2435368150472641,0.1705702841281891,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8807215690612793,0.1826027184724807,0.1734524220228195,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.7054682970046997,0.0918602868914604,0.416729062795639,284.81707763671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1617126464844,284.84454345703125,1.0,0.2511884272098541,1.0,1.0,0.0,1.0,-1.3226017951965332,1.3226003646850586,1.4720561694048229e-06,1.0067805051803589,0.7623296976089478,0.7623296976089478,0.0,29.525968551635746,25.0,36965.859375,0.0,198.3776092529297,1.0,281.5579833984375,284.21209716796875,297.6043701171875,300.0961608886719,293.1499938964844,293.1499938964844,281.8500061035156,48666.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265481352806091,1.0,0.0,0.0,3.3067305088043213,3.306753635406494,7.296102921827696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.4697265625,0.0,1269.6072998046875,1895.4371337890625,0.0,1826.230712890625,0.8419192433357239,1.0,0.0,3.0,1.0,0.0
17740200,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143005371094,0.8424344062805176,0.1595294028520584,0.1439343392848968,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.9220767617225648,0.2079226374626159,0.1973452866077423,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194580078125,0.9760331511497498,0.2435368150472641,0.1705702841281891,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8807215690612793,0.1826027184724807,0.1734524220228195,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.7054682970046997,0.0918602868914604,0.416729062795639,284.81707763671875,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1617126464844,284.84454345703125,1.0,0.2511884272098541,1.0,1.0,0.0,1.0,-1.3226017951965332,1.3226003646850586,1.4720561694048229e-06,1.0067805051803589,0.7623296976089478,0.7623296976089478,0.0,29.525968551635746,25.0,36965.859375,0.0,198.3776092529297,1.0,281.5579833984375,284.21209716796875,297.6043701171875,300.0961608886719,293.1499938964844,293.1499938964844,281.8500061035156,48666.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265481352806091,1.0,0.0,0.0,3.3067305088043213,3.306753635406494,7.296102921827696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.4697265625,0.0,1269.6072998046875,1895.4371337890625,0.0,1826.230712890625,0.8419192433357239,1.0,0.0,3.0,1.0,0.0
17740260,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555147647857666,0.1609758734703064,0.1449310481548309,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381458163261414,0.2089283168315887,0.1980248242616653,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888120889663696,0.2448296844959259,0.1712276190519333,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.894170343875885,0.1834576874971389,0.174013152718544,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144367694854736,0.0916452556848526,0.4150006473064422,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1625061035156,285.0321044921875,1.0,0.249615728855133,1.0,1.0,0.0,1.0,-1.323998212814331,1.3239967823028564,1.4749255115020787e-06,1.0080174207687378,0.9234277009963988,0.9234277009963988,0.0,28.20734977722168,25.0,37029.65625,0.0,195.895751953125,1.0,281.84039306640625,284.36480712890625,297.5634765625,299.9709777832031,293.1499938964844,293.1499938964844,281.54998779296875,31926.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099379301071167,1.0,0.0,0.0,3.510902166366577,3.5109241008758545,8.224902217079944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.80224609375,0.0,1354.5360107421875,1895.4371337890625,0.0,1690.0467529296875,0.8712331056594849,1.0,0.0,3.0,1.0,0.0
17740320,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8555147647857666,0.1609758734703064,0.1449310481548309,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9381458163261414,0.2089283168315887,0.1980248242616653,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9888120889663696,0.2448296844959259,0.1712276190519333,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.894170343875885,0.1834576874971389,0.174013152718544,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7144367694854736,0.0916452556848526,0.4150006473064422,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1625061035156,285.0321044921875,1.0,0.249615728855133,1.0,1.0,0.0,1.0,-1.323998212814331,1.3239967823028564,1.4749255115020787e-06,1.0080174207687378,0.9234277009963988,0.9234277009963988,0.0,28.20734977722168,25.0,37029.65625,0.0,195.895751953125,1.0,281.84039306640625,284.36480712890625,297.5634765625,299.9709777832031,293.1499938964844,293.1499938964844,281.54998779296875,31926.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099379301071167,1.0,0.0,0.0,3.510902166366577,3.5109241008758545,8.224902217079944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.80224609375,0.0,1354.5360107421875,1895.4371337890625,0.0,1690.0467529296875,0.8712331056594849,1.0,0.0,3.0,1.0,0.0
17740380,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666221499443054,0.1619396805763244,0.1459562182426452,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.950761616230011,0.2094942182302475,0.1987065523862838,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976935386657716,0.2453925609588623,0.1717359870672226,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9051262736320496,0.1839345097541809,0.1745883673429489,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209862470626831,0.0912780836224556,0.4135359525680542,284.8641662597656,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1556396484375,284.8783874511719,1.0,0.2485466450452804,1.0,1.0,0.0,1.0,-1.3255752325057983,1.3255738019943235,1.4781878689973382e-06,1.009433388710022,0.7888449430465698,0.7888449430465698,0.0,27.261533737182617,28.0,37340.40234375,0.0,194.3136444091797,1.0,281.5585632324219,284.23028564453125,297.6741943359375,300.17364501953125,293.1499938964844,293.1499938964844,281.8500061035156,42291.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204726934432983,1.0,0.0,0.0,3.325324773788452,3.3253469467163086,7.378387181233848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.10888671875,0.0,1243.948974609375,1895.4371337890625,0.0,1775.9122314453125,0.8382561206817627,1.0,0.0,3.0,1.0,0.0
17740440,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666221499443054,0.1619396805763244,0.1459562182426452,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.950761616230011,0.2094942182302475,0.1987065523862838,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976935386657716,0.2453925609588623,0.1717359870672226,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9051262736320496,0.1839345097541809,0.1745883673429489,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7209862470626831,0.0912780836224556,0.4135359525680542,284.8641662597656,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1556396484375,284.8783874511719,1.0,0.2485466450452804,1.0,1.0,0.0,1.0,-1.3255752325057983,1.3255738019943235,1.4781878689973382e-06,1.009433388710022,0.7888449430465698,0.7888449430465698,0.0,27.261533737182617,28.0,37340.40234375,0.0,194.3136444091797,1.0,281.5585632324219,284.23028564453125,297.6741943359375,300.17364501953125,293.1499938964844,293.1499938964844,281.8500061035156,42291.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204726934432983,1.0,0.0,0.0,3.325324773788452,3.3253469467163086,7.378387181233848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.10888671875,0.0,1243.948974609375,1895.4371337890625,0.0,1775.9122314453125,0.8382561206817627,1.0,0.0,3.0,1.0,0.0
17740500,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8677783012390137,0.1625705659389495,0.1463806629180908,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9515716433525084,0.2098811715841293,0.1989524513483047,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.9977421164512634,0.2458206713199615,0.1715841740369796,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9058532118797302,0.1842627376317978,0.1747934818267822,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.720754861831665,0.0911414325237274,0.4126651883125305,285.0273132324219,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1536560058594,285.0523986816406,1.0,0.2485606968402862,1.0,1.0,0.0,1.0,-1.3254144191741943,1.3254128694534302,1.477888986300968e-06,1.009326457977295,0.8931779265403748,0.8931779265403748,0.0,27.22740936279297,28.0,37044.3203125,0.0,194.1785583496093,1.0,281.7936706542969,284.4051513671875,297.616455078125,299.9898376464844,293.1499938964844,293.1499938964844,281.8500061035156,34442.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120822072029114,1.0,0.0,0.0,3.376145839691162,3.376167058944702,7.605639211760717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.2197265625,0.0,1238.5234375,1895.4371337890625,0.0,1707.3768310546875,0.8465275764465332,1.0,0.0,3.0,1.0,0.0
17740560,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8687459826469421,0.1634130030870437,0.1470724642276764,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9519149661064148,0.2104367464780807,0.1994249075651168,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.997637927532196,0.2464984953403473,0.1717475056648254,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9061546325683594,0.1847414523363113,0.1751989275217056,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7202392816543579,0.0910878255963325,0.4122990369796753,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1552734375,285.0505065917969,1.0,0.248910591006279,1.0,1.0,0.0,1.0,-1.3270536661148071,1.327052116394043,1.4811539585934952e-06,1.0106552839279177,0.9482066035270692,0.9482066035270692,0.0,27.29495620727539,31.0,37351.265625,0.0,194.90057373046875,1.0,281.84033203125,284.3747253417969,297.6430358886719,300.07098388671875,293.1499938964844,293.1499938964844,281.54998779296875,30740.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708899199962616,1.0,0.0,0.0,3.52866005897522,3.528681993484497,8.308314818350482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7194.19384765625,0.0,1364.2725830078125,1895.4371337890625,0.0,1681.679443359375,0.8743498921394348,1.0,0.0,3.0,1.0,0.0
17740620,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8640233874320984,0.1644040197134018,0.1481906771659851,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.944680154323578,0.2109025120735168,0.2000968009233474,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9933199286460876,0.2467973679304123,0.1728577464818954,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8997028470039368,0.1851503103971481,0.1757856011390686,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7140968441963196,0.0907175466418266,0.4111732840538025,284.86102294921875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1481628417969,284.8718566894531,1.0,0.2503960132598877,1.0,1.0,0.0,1.0,-1.3299471139907837,1.3299455642700195,1.48694289237028e-06,1.013016700744629,0.8046907782554626,0.8046907782554626,0.0,28.06457901000977,34.0,37788.484375,0.0,197.6416931152344,1.0,281.5587158203125,284.207763671875,297.74420166015625,300.2746276855469,293.1499938964844,293.1499938964844,281.8500061035156,41131.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218849658966064,1.0,0.0,0.0,3.3973400592803955,3.39736270904541,7.701430035922385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9794921875,0.0,1305.5548095703125,1895.4371337890625,0.0,1787.558349609375,0.8524203300476074,1.0,0.0,3.0,1.0,0.0
17740680,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8640233874320984,0.1644040197134018,0.1481906771659851,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.944680154323578,0.2109025120735168,0.2000968009233474,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9933199286460876,0.2467973679304123,0.1728577464818954,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8997028470039368,0.1851503103971481,0.1757856011390686,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7140968441963196,0.0907175466418266,0.4111732840538025,284.86102294921875,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1481628417969,284.8718566894531,1.0,0.2503960132598877,1.0,1.0,0.0,1.0,-1.3299471139907837,1.3299455642700195,1.48694289237028e-06,1.013016700744629,0.8046907782554626,0.8046907782554626,0.0,28.06457901000977,34.0,37788.484375,0.0,197.6416931152344,1.0,281.5587158203125,284.207763671875,297.74420166015625,300.2746276855469,293.1499938964844,293.1499938964844,281.8500061035156,41131.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218849658966064,1.0,0.0,0.0,3.3973400592803955,3.39736270904541,7.701430035922385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.9794921875,0.0,1305.5548095703125,1895.4371337890625,0.0,1787.558349609375,0.8524203300476074,1.0,0.0,3.0,1.0,0.0
17740740,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.854468822479248,0.1660223603248596,0.1494377851486206,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9306430816650392,0.2117273658514022,0.2007443010807037,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9825356006622314,0.247548907995224,0.1732344925403595,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8877871036529541,0.185892567038536,0.1763768494129181,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7031439542770386,0.0905089005827903,0.4101014733314514,285.05865478515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1478576660156,285.0526428222656,1.0,0.2526080906391144,1.0,1.0,0.0,1.0,-1.3320376873016355,1.3320362567901611,1.4910787058397543e-06,1.01466166973114,0.9642611742019652,0.9642611742019652,0.0,29.458959579467773,37.0,37752.3671875,0.0,201.5446319580078,1.0,281.841064453125,284.3652038574219,297.70416259765625,300.15875244140625,293.1499938964844,293.1499938964844,281.54998779296875,30808.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711043119430542,1.0,0.0,0.0,3.581048488616944,3.581070899963379,8.556845614293707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.18896484375,0.0,1419.6932373046875,1895.4371337890625,0.0,1698.9691162109375,0.8862085938453674,1.0,0.0,3.0,1.0,0.0
17740800,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.854468822479248,0.1660223603248596,0.1494377851486206,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9306430816650392,0.2117273658514022,0.2007443010807037,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9825356006622314,0.247548907995224,0.1732344925403595,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.8877871036529541,0.185892567038536,0.1763768494129181,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7031439542770386,0.0905089005827903,0.4101014733314514,285.05865478515625,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1478576660156,285.0526428222656,1.0,0.2526080906391144,1.0,1.0,0.0,1.0,-1.3320376873016355,1.3320362567901611,1.4910787058397543e-06,1.01466166973114,0.9642611742019652,0.9642611742019652,0.0,29.458959579467773,37.0,37752.3671875,0.0,201.5446319580078,1.0,281.841064453125,284.3652038574219,297.70416259765625,300.15875244140625,293.1499938964844,293.1499938964844,281.54998779296875,30808.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711043119430542,1.0,0.0,0.0,3.581048488616944,3.581070899963379,8.556845614293707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.18896484375,0.0,1419.6932373046875,1895.4371337890625,0.0,1698.9691162109375,0.8862085938453674,1.0,0.0,3.0,1.0,0.0
17740860,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.844798743724823,0.1676361560821533,0.1510194987058639,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9157226085662842,0.2124803811311721,0.2015890032052993,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.969621241092682,0.2480706721544265,0.1737500876188278,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8753433227539062,0.1866125613451004,0.1771652847528457,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.69174724817276,0.0904789045453071,0.4100456535816192,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1464538574219,284.8658752441406,1.0,0.2554845511913299,1.0,1.0,0.0,1.0,-1.3364490270614624,1.3364474773406982,1.4998402093624463e-06,1.0181432962417605,0.816076934337616,0.816076934337616,0.0,31.14652633666992,40.0,38266.25390625,0.0,206.9472503662109,1.0,281.5577087402344,284.1875305175781,297.8029479980469,300.3619689941406,293.1499938964844,293.1499938964844,281.8500061035156,40811.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240772247314453,1.0,0.0,0.0,3.4646546840667725,3.4646778106689453,8.009644147932704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.123046875,0.0,1370.744873046875,1895.4371337890625,0.0,1805.697509765625,0.8669586181640625,1.0,0.0,3.0,1.0,0.0
17740920,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.844798743724823,0.1676361560821533,0.1510194987058639,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9157226085662842,0.2124803811311721,0.2015890032052993,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.969621241092682,0.2480706721544265,0.1737500876188278,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8753433227539062,0.1866125613451004,0.1771652847528457,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.69174724817276,0.0904789045453071,0.4100456535816192,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1464538574219,284.8658752441406,1.0,0.2554845511913299,1.0,1.0,0.0,1.0,-1.3364490270614624,1.3364474773406982,1.4998402093624463e-06,1.0181432962417605,0.816076934337616,0.816076934337616,0.0,31.14652633666992,40.0,38266.25390625,0.0,206.9472503662109,1.0,281.5577087402344,284.1875305175781,297.8029479980469,300.3619689941406,293.1499938964844,293.1499938964844,281.8500061035156,40811.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240772247314453,1.0,0.0,0.0,3.4646546840667725,3.4646778106689453,8.009644147932704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.123046875,0.0,1370.744873046875,1895.4371337890625,0.0,1805.697509765625,0.8669586181640625,1.0,0.0,3.0,1.0,0.0
17740980,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379346132278442,0.1702762991189956,0.1531189531087875,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904587984085083,0.2141143083572387,0.2028920948505401,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582234025001526,0.2495968043804168,0.1745923459529876,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8658267855644226,0.1881767958402633,0.1784258037805557,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834476590156555,0.0911569148302078,0.4124105870723724,285.0692443847656,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1558532714844,285.0650329589844,1.0,0.2589689791202545,1.0,1.0,0.0,1.0,-1.3458918333053589,1.3458904027938845,1.5186881228146376e-06,1.0255728960037231,0.987155020236969,0.987155020236969,0.0,32.81886291503906,43.0,38367.31640625,0.0,214.1848297119141,1.0,281.8416442871094,284.3632507324219,297.7662658691406,300.2533264160156,293.1499938964844,293.1499938964844,281.54998779296875,30828.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133269309997559,1.0,0.0,0.0,3.6416208744049072,3.64164400100708,8.848767265590141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.025390625,0.0,1485.261474609375,1895.4371337890625,0.0,1717.4718017578125,0.8999155759811401,1.0,0.0,3.0,1.0,0.0
17741040,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.8379346132278442,0.1702762991189956,0.1531189531087875,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.904587984085083,0.2141143083572387,0.2028920948505401,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9582234025001526,0.2495968043804168,0.1745923459529876,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8658267855644226,0.1881767958402633,0.1784258037805557,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834476590156555,0.0911569148302078,0.4124105870723724,285.0692443847656,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1558532714844,285.0650329589844,1.0,0.2589689791202545,1.0,1.0,0.0,1.0,-1.3458918333053589,1.3458904027938845,1.5186881228146376e-06,1.0255728960037231,0.987155020236969,0.987155020236969,0.0,32.81886291503906,43.0,38367.31640625,0.0,214.1848297119141,1.0,281.8416442871094,284.3632507324219,297.7662658691406,300.2533264160156,293.1499938964844,293.1499938964844,281.54998779296875,30828.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133269309997559,1.0,0.0,0.0,3.6416208744049072,3.64164400100708,8.848767265590141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.025390625,0.0,1485.261474609375,1895.4371337890625,0.0,1717.4718017578125,0.8999155759811401,1.0,0.0,3.0,1.0,0.0
17741100,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8356922268867493,0.1716171950101852,0.1544441282749176,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9006433486938477,0.2149814218282699,0.2038115859031677,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.9535987973213196,0.2503531277179718,0.1752298176288604,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8623135089874268,0.1890178024768829,0.1793080270290374,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.680574893951416,0.0916166231036186,0.414615124464035,284.9230041503906,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1610107421875,284.8926696777344,1.0,0.2609744966030121,1.0,1.0,0.0,1.0,-1.3530573844909668,1.3530558347702026,1.5331455642808578e-06,1.0312654972076416,0.9105226993560792,0.9105226993560792,0.0,33.63322448730469,43.0,39329.45703125,0.0,218.6927947998047,1.0,281.5968933105469,284.16278076171875,297.86328125,300.5106811523437,293.1499938964844,293.1499938964844,281.54998779296875,33539.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227368354797363,1.0,0.0,0.0,3.6898486614227295,3.68987250328064,9.084695875571924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.71826171875,0.0,1559.34228515625,1895.4371337890625,0.0,1794.59814453125,0.910735249519348,1.0,0.0,3.0,1.0,0.0
17741160,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319953680038452,0.1727271527051925,0.1555483043193817,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8951808214187622,0.2156650871038437,0.2045543193817138,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9469966292381288,0.2508331537246704,0.1756613850593567,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8574268221855164,0.1897010952234268,0.1800420135259628,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766604781150818,0.0920453891158104,0.4167274236679077,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.16265869140625,284.8740234375,1.0,0.2630791664123535,1.0,1.0,0.0,1.0,-1.3592098951339722,1.359208345413208,1.545625082144397e-06,1.03614604473114,0.848969578742981,0.848969578742981,0.0,34.634761810302734,46.0,39254.55078125,0.0,223.2975311279297,1.0,281.557373046875,284.1684265136719,297.8747253417969,300.4873352050781,293.1499938964844,293.1499938964844,281.8500061035156,39110.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275799512863159,1.0,0.0,0.0,3.583636522293091,3.583660364151001,8.56921815284295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.85791015625,0.0,1483.4281005859375,1895.4371337890625,0.0,1834.8321533203125,0.8918983340263367,1.0,0.0,3.0,1.0,0.0
17741220,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262923955917358,0.1758496612310409,0.1581392586231231,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8860967755317688,0.217797189950943,0.2063862234354019,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9355058073997498,0.2527568936347961,0.1768231838941574,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8494420647621155,0.1917493790388107,0.1818219870328903,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705929040908813,0.0933541655540466,0.4222277402877807,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.17559814453125,285.0863037109375,1.0,0.267639011144638,1.0,1.0,0.0,1.0,-1.3746497631072998,1.374648094177246,1.5771793187013827e-06,1.0483335256576538,1.0,1.0,0.0,36.62151718139648,49.0,39400.77734375,0.0,233.7923126220703,1.0,281.8424987792969,284.36151123046875,297.8441772460937,300.3919982910156,293.1499938964844,293.1499938964844,281.54998779296875,31525.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187314629554749,1.0,0.0,0.0,3.74014663696289,3.74017071723938,9.334058859167272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.64013671875,0.0,1601.4893798828125,1895.4371337890625,0.0,1761.5968017578125,0.9222128391265868,1.0,0.0,3.0,1.0,0.0
17741280,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8262923955917358,0.1758496612310409,0.1581392586231231,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8860967755317688,0.217797189950943,0.2063862234354019,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.9355058073997498,0.2527568936347961,0.1768231838941574,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0875244140625,0.8494420647621155,0.1917493790388107,0.1818219870328903,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868530273437,0.6705929040908813,0.0933541655540466,0.4222277402877807,285.0874938964844,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.17559814453125,285.0863037109375,1.0,0.267639011144638,1.0,1.0,0.0,1.0,-1.3746497631072998,1.374648094177246,1.5771793187013827e-06,1.0483335256576538,1.0,1.0,0.0,36.62151718139648,49.0,39400.77734375,0.0,233.7923126220703,1.0,281.8424987792969,284.36151123046875,297.8441772460937,300.3919982910156,293.1499938964844,293.1499938964844,281.54998779296875,31525.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187314629554749,1.0,0.0,0.0,3.74014663696289,3.74017071723938,9.334058859167272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.64013671875,0.0,1601.4893798828125,1895.4371337890625,0.0,1761.5968017578125,0.9222128391265868,1.0,0.0,3.0,1.0,0.0
