time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8209881782531738,0.178687110543251,0.1609535962343216,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8775991201400757,0.2197567075490951,0.2084696292877197,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9243518710136414,0.2543309926986694,0.1781503409147262,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8420823216438293,0.1936607211828231,0.1838394999504089,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6653268337249756,0.094725877046585,0.4289263486862182,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1849975585937,284.8896484375,1.0,0.2726547718048095,1.0,1.0,0.0,1.0,-1.3925868272781372,1.392585277557373,1.6144275605256553e-06,1.062554121017456,0.8981923460960388,0.8981923460960388,0.0,38.777042388916016,52.0,40589.55859375,0.0,245.8944854736328,1.0,281.55621337890625,284.1487731933594,297.95458984375,300.6448974609375,293.1499938964844,293.1499938964844,281.25,37228.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342596650123596,1.0,0.0,0.0,3.736744165420532,3.736769437789917,9.317084845861244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.076171875,0.0,1641.248291015625,1895.4371337890625,0.0,1890.894775390625,0.9247855544090272,1.0,0.0,3.0,1.0,0.0
17741400,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8209881782531738,0.178687110543251,0.1609535962343216,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8775991201400757,0.2197567075490951,0.2084696292877197,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9243518710136414,0.2543309926986694,0.1781503409147262,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8420823216438293,0.1936607211828231,0.1838394999504089,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.6653268337249756,0.094725877046585,0.4289263486862182,284.88604736328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1849975585937,284.8896484375,1.0,0.2726547718048095,1.0,1.0,0.0,1.0,-1.3925868272781372,1.392585277557373,1.6144275605256553e-06,1.062554121017456,0.8981923460960388,0.8981923460960388,0.0,38.777042388916016,52.0,40589.55859375,0.0,245.8944854736328,1.0,281.55621337890625,284.1487731933594,297.95458984375,300.6448974609375,293.1499938964844,293.1499938964844,281.25,37228.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342596650123596,1.0,0.0,0.0,3.736744165420532,3.736769437789917,9.317084845861244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.076171875,0.0,1641.248291015625,1895.4371337890625,0.0,1890.894775390625,0.9247855544090272,1.0,0.0,3.0,1.0,0.0
17741460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8133023977279663,0.1812398135662078,0.1633055359125137,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8669962882995605,0.2214771658182144,0.2101675271987915,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9106141924858092,0.255555510520935,0.1790552288293838,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8328673243522644,0.1953637599945068,0.1855235546827316,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.658610999584198,0.0960739031434059,0.4352946281433105,284.8464660644531,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.18975830078125,284.8701171875,1.0,0.2778515517711639,1.0,1.0,0.0,1.0,-1.4082008600234983,1.4081991910934448,1.6472586139570922e-06,1.0748711824417114,0.7905934453010559,0.7905934453010559,0.0,41.365028381347656,55.0,41076.4453125,0.0,258.3671264648437,1.0,281.25811767578125,284.1547241210937,297.97222900390625,300.70391845703125,293.1499938964844,293.1499938964844,281.54998779296875,45136.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444916367530823,1.0,0.0,0.0,3.372868061065674,3.372890949249268,7.590877544316754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.17724609375,0.0,1309.3177490234375,1895.4371337890625,0.0,1977.9886474609373,0.8529988527297974,1.0,0.0,3.0,1.0,0.0
17741520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.8133023977279663,0.1812398135662078,0.1633055359125137,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.8669962882995605,0.2214771658182144,0.2101675271987915,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.9106141924858092,0.255555510520935,0.1790552288293838,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8328673243522644,0.1953637599945068,0.1855235546827316,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.658610999584198,0.0960739031434059,0.4352946281433105,284.8464660644531,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.18975830078125,284.8701171875,1.0,0.2778515517711639,1.0,1.0,0.0,1.0,-1.4082008600234983,1.4081991910934448,1.6472586139570922e-06,1.0748711824417114,0.7905934453010559,0.7905934453010559,0.0,41.365028381347656,55.0,41076.4453125,0.0,258.3671264648437,1.0,281.25811767578125,284.1547241210937,297.97222900390625,300.70391845703125,293.1499938964844,293.1499938964844,281.54998779296875,45136.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444916367530823,1.0,0.0,0.0,3.372868061065674,3.372890949249268,7.590877544316754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.17724609375,0.0,1309.3177490234375,1895.4371337890625,0.0,1977.9886474609373,0.8529988527297974,1.0,0.0,3.0,1.0,0.0
17741580,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8090619444847107,0.1849641501903534,0.1664294898509979,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601791858673096,0.2241732478141784,0.2125274240970611,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9020615816116332,0.2580197155475616,0.1805920451879501,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8269925713539124,0.1979390829801559,0.1877974718809127,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549033522605896,0.0979303047060966,0.4433410763740539,285.06695556640625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2070007324219,285.0638122558594,1.0,0.2833387553691864,1.0,1.0,0.0,1.0,-1.4290140867233276,1.429012417793274,1.6916867480176734e-06,1.0912762880325315,0.9692705273628236,0.9692705273628236,0.0,43.71113586425781,58.0,41638.65625,0.0,272.7069702148437,1.0,281.54119873046875,284.3080444335937,297.949951171875,300.6270446777344,293.1499938964844,293.1499938964844,281.25,30997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332267165184021,1.0,0.0,0.0,3.600928544998169,3.600951194763184,8.652115752738609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.0703125,0.0,1442.328857421875,1895.4371337890625,0.0,1882.1829833984373,0.8907954692840576,1.0,0.0,3.0,1.0,0.0
17741640,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.8090619444847107,0.1849641501903534,0.1664294898509979,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601791858673096,0.2241732478141784,0.2125274240970611,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9020615816116332,0.2580197155475616,0.1805920451879501,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8269925713539124,0.1979390829801559,0.1877974718809127,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6549033522605896,0.0979303047060966,0.4433410763740539,285.06695556640625,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.2070007324219,285.0638122558594,1.0,0.2833387553691864,1.0,1.0,0.0,1.0,-1.4290140867233276,1.429012417793274,1.6916867480176734e-06,1.0912762880325315,0.9692705273628236,0.9692705273628236,0.0,43.71113586425781,58.0,41638.65625,0.0,272.7069702148437,1.0,281.54119873046875,284.3080444335937,297.949951171875,300.6270446777344,293.1499938964844,293.1499938964844,281.25,30997.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332267165184021,1.0,0.0,0.0,3.600928544998169,3.600951194763184,8.652115752738609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.0703125,0.0,1442.328857421875,1895.4371337890625,0.0,1882.1829833984373,0.8907954692840576,1.0,0.0,3.0,1.0,0.0
17741700,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.8075301647186279,0.1867101341485977,0.168163850903511,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8574448823928833,0.2254626601934433,0.2138833701610565,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.8986378312110901,0.2591140270233154,0.1814941465854644,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8246428370475769,0.1991814076900482,0.1890963315963745,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.6536189913749695,0.0988683030009269,0.4478934407234192,284.92706298828125,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2141418457031,284.9012451171875,1.0,0.2862171530723572,1.0,1.0,0.0,1.0,-1.4408317804336548,1.440830111503601,1.7173010746773798e-06,1.100632905960083,0.8968628644943237,0.8968628644943237,0.0,44.87834548950195,58.0,42745.34765625,0.0,280.612548828125,1.0,281.2978515625,284.11724853515625,298.05059814453125,300.89947509765625,293.1499938964844,293.1499938964844,281.25,33752.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425879836082458,1.0,0.0,0.0,3.645553827285767,3.6455774307250977,8.867891096997482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.06201171875,0.0,1511.4305419921875,1895.4371337890625,0.0,1961.677734375,0.9008651971817015,1.0,0.0,3.0,1.0,0.0
17741760,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8047118186950684,0.1881885677576065,0.1696206331253051,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8536447286605835,0.2265446186065673,0.2150212079286575,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8939470648765564,0.2599274814128876,0.1821648478507995,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8212892413139343,0.2002405375242233,0.1902050971984863,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6515224575996399,0.0997266694903373,0.4520874321460724,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2171325683594,284.8982849121094,1.0,0.2891078889369964,1.0,1.0,0.0,1.0,-1.4511185884475708,1.4511168003082275,1.739792196531198e-06,1.1087671518325806,0.8521981835365295,0.8521981835365295,0.0,46.23248672485352,61.0,42805.82421875,0.0,288.42340087890625,1.0,281.2576904296875,284.13287353515625,298.0672607421875,300.88873291015625,293.1499938964844,293.1499938964844,281.54998779296875,38539.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476241588592529,1.0,0.0,0.0,3.5498311519622803,3.549854516983032,8.408309213336906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.7080078125,0.0,1443.0364990234375,1895.4371337890625,0.0,2004.9324951171875,0.8843839168548584,1.0,0.0,3.0,1.0,0.0
17741820,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.800711452960968,0.192025139927864,0.1728831678628921,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8476940393447876,0.2294279783964157,0.2176003009080886,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8864022493362427,0.2624700963497162,0.1837914586067199,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159748911857605,0.202999860048294,0.192692682147026,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.6486126184463501,0.101806603372097,0.4612722396850586,285.1021728515625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2325439453125,285.1015014648437,1.0,0.2950210571289062,1.0,1.0,0.0,1.0,-1.474093317985535,1.4740915298461914,1.7906522771227174e-06,1.1268715858459473,1.0,1.0,0.0,48.83724212646485,49.0,43207.65234375,0.0,305.1788635253906,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8269348144531,293.1499938964844,293.1499938964844,281.25,31350.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412299513816833,1.0,0.0,0.0,3.731416940689087,3.731441020965576,9.290537832384872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.1494140625,0.0,1590.0877685546875,1895.4371337890625,0.0,1950.0712890625,0.9199411273002625,1.0,0.0,3.0,1.0,0.0
17741880,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.800711452960968,0.192025139927864,0.1728831678628921,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8476940393447876,0.2294279783964157,0.2176003009080886,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8864022493362427,0.2624700963497162,0.1837914586067199,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021728515625,0.8159748911857605,0.202999860048294,0.192692682147026,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.6486126184463501,0.101806603372097,0.4612722396850586,285.1021728515625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2325439453125,285.1015014648437,1.0,0.2950210571289062,1.0,1.0,0.0,1.0,-1.474093317985535,1.4740915298461914,1.7906522771227174e-06,1.1268715858459473,1.0,1.0,0.0,48.83724212646485,49.0,43207.65234375,0.0,305.1788635253906,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.8269348144531,293.1499938964844,293.1499938964844,281.25,31350.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412299513816833,1.0,0.0,0.0,3.731416940689087,3.731441020965576,9.290537832384872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.1494140625,0.0,1590.0877685546875,1895.4371337890625,0.0,1950.0712890625,0.9199411273002625,1.0,0.0,3.0,1.0,0.0
17741940,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8133731484413147,0.1954488605260849,0.1761083453893661,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8587913513183594,0.2320462316274643,0.2201732695102691,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8976925015449524,0.2645530700683594,0.1853716224431991,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8265399932861328,0.2055338621139526,0.1951663345098495,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.659114420413971,0.1038382351398468,0.4703454077243805,284.9054870605469,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2421569824219,284.9084167480469,1.0,0.295654296875,1.0,1.0,0.0,1.0,-1.4968160390853882,1.496814250946045,1.8419697198623908e-06,1.144846796989441,0.9183493852615356,0.9183493852615356,0.0,47.389442443847656,37.0,44660.4140625,0.0,311.9611511230469,1.0,281.2562255859375,284.09381103515625,298.1611633300781,301.09765625,293.1499938964844,293.1499938964844,280.95001220703125,36160.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574388980865479,1.0,0.0,0.0,3.758427143096924,3.7584521770477295,9.42552446758782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.46337890625,0.0,1658.416259765625,1895.4371337890625,0.0,2090.14697265625,0.9290720224380492,1.0,0.0,3.0,1.0,0.0
17742000,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8133731484413147,0.1954488605260849,0.1761083453893661,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8587913513183594,0.2320462316274643,0.2201732695102691,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8976925015449524,0.2645530700683594,0.1853716224431991,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8265399932861328,0.2055338621139526,0.1951663345098495,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.659114420413971,0.1038382351398468,0.4703454077243805,284.9054870605469,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2421569824219,284.9084167480469,1.0,0.295654296875,1.0,1.0,0.0,1.0,-1.4968160390853882,1.496814250946045,1.8419697198623908e-06,1.144846796989441,0.9183493852615356,0.9183493852615356,0.0,47.389442443847656,37.0,44660.4140625,0.0,311.9611511230469,1.0,281.2562255859375,284.09381103515625,298.1611633300781,301.09765625,293.1499938964844,293.1499938964844,280.95001220703125,36160.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574388980865479,1.0,0.0,0.0,3.758427143096924,3.7584521770477295,9.42552446758782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.46337890625,0.0,1658.416259765625,1895.4371337890625,0.0,2090.14697265625,0.9290720224380492,1.0,0.0,3.0,1.0,0.0
17742060,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8378604054450989,0.198529839515686,0.1786751449108123,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8849726319313049,0.2343874871730804,0.2221835553646087,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9266024827957152,0.2662835419178009,0.1864235550165176,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8503627181053162,0.2078215926885604,0.197129026055336,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818061470985413,0.1057885363698005,0.478137344121933,284.856689453125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2464294433594,284.8766784667969,1.0,0.2926279902458191,1.0,1.0,0.0,1.0,-1.515284776687622,1.5152828693389893,1.884309767774539e-06,1.1593953371047974,0.813737154006958,0.813737154006958,0.0,42.99483489990234,25.0,45349.60546875,0.0,309.2877502441406,1.0,280.9576721191406,284.0746459960937,298.1817626953125,301.173095703125,293.1499938964844,293.1499938964844,281.25,43431.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681287527084351,1.0,0.0,0.0,3.464167594909668,3.464191198348999,8.007392011677439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.72021484375,0.0,1388.85400390625,1895.4371337890625,0.0,2184.239501953125,0.8712349534034729,1.0,0.0,3.0,1.0,0.0
17742120,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8378604054450989,0.198529839515686,0.1786751449108123,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8849726319313049,0.2343874871730804,0.2221835553646087,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9266024827957152,0.2662835419178009,0.1864235550165176,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8503627181053162,0.2078215926885604,0.197129026055336,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.6818061470985413,0.1057885363698005,0.478137344121933,284.856689453125,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2464294433594,284.8766784667969,1.0,0.2926279902458191,1.0,1.0,0.0,1.0,-1.515284776687622,1.5152828693389893,1.884309767774539e-06,1.1593953371047974,0.813737154006958,0.813737154006958,0.0,42.99483489990234,25.0,45349.60546875,0.0,309.2877502441406,1.0,280.9576721191406,284.0746459960937,298.1817626953125,301.173095703125,293.1499938964844,293.1499938964844,281.25,43431.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681287527084351,1.0,0.0,0.0,3.464167594909668,3.464191198348999,8.007392011677439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.72021484375,0.0,1388.85400390625,1895.4371337890625,0.0,2184.239501953125,0.8712349534034729,1.0,0.0,3.0,1.0,0.0
17742180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887209296226501,0.2028676569461822,0.1819690614938736,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.94264817237854,0.237750694155693,0.2247827351093292,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.983161211013794,0.2692734897136688,0.1880451738834381,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9012684226036072,0.2110257148742675,0.1996072828769683,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249695062637329,0.108277253806591,0.487190842628479,285.07196044921875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2637939453125,285.0692138671875,1.0,0.2871778905391693,1.0,1.0,0.0,1.0,-1.5381466150283811,1.538144588470459,1.9375579540792387e-06,1.1773793697357178,0.9931722283363342,0.9931722283363342,0.0,35.96227264404297,25.0,45936.25,0.0,301.67242431640625,1.0,281.2421264648437,284.230712890625,298.1662902832031,301.10552978515625,293.1499938964844,293.1499938964844,280.95001220703125,31159.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585898041725159,1.0,0.0,0.0,3.677345991134644,3.677369594573975,9.02323563423124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.341796875,0.0,1527.314453125,1895.4371337890625,0.0,2100.21533203125,0.9080909490585328,1.0,0.0,3.0,1.0,0.0
17742240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8887209296226501,0.2028676569461822,0.1819690614938736,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.94264817237854,0.237750694155693,0.2247827351093292,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.983161211013794,0.2692734897136688,0.1880451738834381,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.9012684226036072,0.2110257148742675,0.1996072828769683,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.7249695062637329,0.108277253806591,0.487190842628479,285.07196044921875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2637939453125,285.0692138671875,1.0,0.2871778905391693,1.0,1.0,0.0,1.0,-1.5381466150283811,1.538144588470459,1.9375579540792387e-06,1.1773793697357178,0.9931722283363342,0.9931722283363342,0.0,35.96227264404297,25.0,45936.25,0.0,301.67242431640625,1.0,281.2421264648437,284.230712890625,298.1662902832031,301.10552978515625,293.1499938964844,293.1499938964844,280.95001220703125,31159.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585898041725159,1.0,0.0,0.0,3.677345991134644,3.677369594573975,9.02323563423124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.341796875,0.0,1527.314453125,1895.4371337890625,0.0,2100.21533203125,0.9080909490585328,1.0,0.0,3.0,1.0,0.0
17742300,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9165248870849608,0.20490063726902,0.1838385313749313,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9709003567695618,0.2393697202205658,0.2263104170560836,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.9979217648506165,0.2707931101322174,0.1842760294675827,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.9300813674926758,0.2125777453184127,0.2010592967271804,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7449252605438232,0.109527550637722,0.4924772977828979,284.92779541015625,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2710266113281,284.9032897949219,1.0,0.2855060994625091,1.0,1.0,0.0,1.0,-1.5476423501968384,1.547640323638916,1.959914015969844e-06,1.1848102807998655,0.9188987612724304,0.9188987612724304,0.0,33.3340950012207,25.0,47070.13671875,0.0,298.842041015625,1.0,280.99615478515625,284.0360107421875,298.26220703125,301.3814392089844,293.1499938964844,293.1499938964844,280.95001220703125,33707.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678273916244507,1.0,0.0,0.0,3.722172975540161,3.7221972942352295,9.244562875210248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.30126953125,0.0,1597.4676513671875,1895.4371337890625,0.0,2181.569580078125,0.9182281494140624,1.0,0.0,3.0,1.0,0.0
17742360,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.933295965194702,0.2066024541854858,0.1854286193847656,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9839853048324584,0.2407426238059997,0.2276424467563629,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.995794415473938,0.2733881175518036,0.175837442278862,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9460907578468324,0.2139084041118621,0.2023439258337021,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7565699815750122,0.1106663271784782,0.4975356459617615,284.8807678222656,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2772521972656,284.8858642578125,1.0,0.2839344143867492,1.0,1.0,0.0,1.0,-1.5467956066131592,1.5467936992645264,1.958058192030876e-06,1.1842796802520752,0.8670331835746765,0.8670331835746765,0.0,32.07899856567383,28.0,46902.796875,0.0,295.49822998046875,1.0,280.9574890136719,284.03570556640625,298.2747802734375,301.3588562011719,293.1499938964844,293.1499938964844,281.25,38329.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722181677818298,1.0,0.0,0.0,3.635820627212525,3.6358449459075928,8.82060135154461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.25244140625,0.0,1534.8154296875,1895.4371337890625,0.0,2220.56103515625,0.9031038284301758,1.0,0.0,3.0,1.0,0.0
17742420,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.949354887008667,0.2108563929796219,0.188970997929573,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9944418668746948,0.2445668429136276,0.2307141423225402,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9938459992408752,0.2825862467288971,0.1700012683868408,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9599313735961914,0.2171832174062729,0.205217570066452,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7686814069747925,0.1132736429572105,0.5086342096328735,285.07183837890625,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.30548095703125,285.06719970703125,1.0,0.2825813889503479,1.0,1.0,0.0,1.0,-1.5419772863388062,1.5419753789901731,1.9476453871902777e-06,1.1813758611679075,1.0,1.0,0.0,31.21624755859375,48.0,46659.08984375,0.0,295.25396728515625,1.0,281.2428894042969,284.20135498046875,298.2560119628906,301.26190185546875,293.1499938964844,293.1499938964844,280.95001220703125,32152.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642633318901062,1.0,0.0,0.0,3.778561353683472,3.778586149215698,9.52678249177552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.92724609375,0.0,1651.1566162109375,1895.4371337890625,0.0,2150.069580078125,0.9312047362327576,1.0,0.0,3.0,1.0,0.0
17742480,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.949354887008667,0.2108563929796219,0.188970997929573,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9944418668746948,0.2445668429136276,0.2307141423225402,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9938459992408752,0.2825862467288971,0.1700012683868408,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.9599313735961914,0.2171832174062729,0.205217570066452,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.7686814069747925,0.1132736429572105,0.5086342096328735,285.07183837890625,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.30548095703125,285.06719970703125,1.0,0.2825813889503479,1.0,1.0,0.0,1.0,-1.5419772863388062,1.5419753789901731,1.9476453871902777e-06,1.1813758611679075,1.0,1.0,0.0,31.21624755859375,48.0,46659.08984375,0.0,295.25396728515625,1.0,281.2428894042969,284.20135498046875,298.2560119628906,301.26190185546875,293.1499938964844,293.1499938964844,280.95001220703125,32152.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642633318901062,1.0,0.0,0.0,3.778561353683472,3.778586149215698,9.52678249177552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.92724609375,0.0,1651.1566162109375,1895.4371337890625,0.0,2150.069580078125,0.9312047362327576,1.0,0.0,3.0,1.0,0.0
17742540,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.8410227298736572,0.2186581194400787,0.1959853321313858,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8813619613647461,0.2520122528076172,0.2379418313503265,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9267188906669616,0.2892518639564514,0.2021168321371078,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8450807929039001,0.2219346314668655,0.2095393687486648,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.6839029788970947,0.1155775487422943,0.5227066278457642,284.8353576660156,284.95001220703125,297.0843811035156,295.3154296875,297.0809326171875,297.3788757324219,284.8298034667969,1.0,0.2854326963424682,1.0,1.0,0.0,1.0,-1.4171392917633057,1.417137622833252,1.6584398281338508e-06,1.0739697217941284,0.8395321369171143,0.8395321369171143,0.0,45.81979370117188,51.0,44478.4453125,0.0,316.1114196777344,1.0,280.9569091796875,283.974853515625,298.33282470703125,301.395751953125,293.1499938964844,293.1499938964844,281.25,42353.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730106711387634,1.0,0.0,0.0,3.621628761291504,3.6216535568237305,8.751875384405139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.1826171875,0.0,1549.0028076171875,1895.4371337890625,0.0,2227.6201171875,0.9027354121208192,1.0,0.0,3.0,1.0,0.0
17742600,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.8410227298736572,0.2186581194400787,0.1959853321313858,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.8813619613647461,0.2520122528076172,0.2379418313503265,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9267188906669616,0.2892518639564514,0.2021168321371078,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.8450807929039001,0.2219346314668655,0.2095393687486648,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.6839029788970947,0.1155775487422943,0.5227066278457642,284.8353576660156,284.95001220703125,297.0843811035156,295.3154296875,297.0809326171875,297.3788757324219,284.8298034667969,1.0,0.2854326963424682,1.0,1.0,0.0,1.0,-1.4171392917633057,1.417137622833252,1.6584398281338508e-06,1.0739697217941284,0.8395321369171143,0.8395321369171143,0.0,45.81979370117188,51.0,44478.4453125,0.0,316.1114196777344,1.0,280.9569091796875,283.974853515625,298.33282470703125,301.395751953125,293.1499938964844,293.1499938964844,281.25,42353.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730106711387634,1.0,0.0,0.0,3.621628761291504,3.6216535568237305,8.751875384405139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.1826171875,0.0,1549.0028076171875,1895.4371337890625,0.0,2227.6201171875,0.9027354121208192,1.0,0.0,3.0,1.0,0.0
17742660,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.9686158895492554,0.2217162102460861,0.1990826427936554,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.9934046268463136,0.2573049664497375,0.2285716086626052,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.9934046268463136,0.2966692149639129,0.1688222140073776,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.973838984966278,0.2254892438650131,0.2131753116846084,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.7861612439155579,0.1203413158655166,0.5406366586685181,285.1898803710937,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.3782958984375,285.1956481933594,1.0,0.2952466309070587,1.0,1.0,0.0,1.0,-1.6206042766571045,1.6206021308898926,2.137438059435226e-06,1.2421072721481323,1.0,1.0,0.0,32.5656623840332,71.0,48803.34375,0.0,332.5719909667969,1.0,281.2428283691406,284.2974548339844,298.33612060546875,301.3859558105469,293.1499938964844,293.1499938964844,280.95001220703125,32879.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596350312232971,1.0,0.0,0.0,3.815093755722046,3.815118789672852,9.711889106256422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.7177734375,0.0,1700.3138427734375,1895.4371337890625,0.0,2109.372314453125,0.9402956366539,1.0,0.0,3.0,1.0,0.0
17742720,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18951416015625,0.9686158895492554,0.2217162102460861,0.1990826427936554,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.9934046268463136,0.2573049664497375,0.2285716086626052,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898803710937,0.9934046268463136,0.2966692149639129,0.1688222140073776,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896057128906,0.973838984966278,0.2254892438650131,0.2131753116846084,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844482421875,0.7861612439155579,0.1203413158655166,0.5406366586685181,285.1898803710937,284.95001220703125,297.17352294921875,295.3570251464844,297.1704406738281,297.3782958984375,285.1956481933594,1.0,0.2952466309070587,1.0,1.0,0.0,1.0,-1.6206042766571045,1.6206021308898926,2.137438059435226e-06,1.2421072721481323,1.0,1.0,0.0,32.5656623840332,71.0,48803.34375,0.0,332.5719909667969,1.0,281.2428283691406,284.2974548339844,298.33612060546875,301.3859558105469,293.1499938964844,293.1499938964844,280.95001220703125,32879.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596350312232971,1.0,0.0,0.0,3.815093755722046,3.815118789672852,9.711889106256422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8400.7177734375,0.0,1700.3138427734375,1895.4371337890625,0.0,2109.372314453125,0.9402956366539,1.0,0.0,3.0,1.0,0.0
17742780,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9305494427680968,0.224880650639534,0.2019936442375183,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9792224764823914,0.2594403028488159,0.2457581311464309,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9990000128746032,0.3000058233737945,0.1960786879062652,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9363226294517516,0.2284349650144577,0.2161280065774917,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7592765092849731,0.1227121800184249,0.5520995855331421,285.0713806152344,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3722839355469,285.0760803222656,1.0,0.3115600645542145,1.0,1.0,0.0,1.0,-1.6904404163360596,1.6904380321502686,2.3168815914687e-06,1.2972112894058228,1.0,1.0,0.0,38.166988372802734,91.0,51613.74609375,0.0,386.3241271972656,1.0,280.9576110839844,284.1293029785156,298.4900207519531,301.822509765625,293.1499938964844,293.1499938964844,280.6499938964844,34089.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841817736625671,1.0,0.0,0.0,3.888986110687256,3.889012098312378,1.0091739568451883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.2705078125,0.0,1800.433837890625,1895.4371337890625,0.0,2327.765869140625,0.9576330184936525,1.0,0.0,3.0,1.0,0.0
17742840,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9305494427680968,0.224880650639534,0.2019936442375183,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9792224764823914,0.2594403028488159,0.2457581311464309,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9990000128746032,0.3000058233737945,0.1960786879062652,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.9363226294517516,0.2284349650144577,0.2161280065774917,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.7592765092849731,0.1227121800184249,0.5520995855331421,285.0713806152344,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3722839355469,285.0760803222656,1.0,0.3115600645542145,1.0,1.0,0.0,1.0,-1.6904404163360596,1.6904380321502686,2.3168815914687e-06,1.2972112894058228,1.0,1.0,0.0,38.166988372802734,91.0,51613.74609375,0.0,386.3241271972656,1.0,280.9576110839844,284.1293029785156,298.4900207519531,301.822509765625,293.1499938964844,293.1499938964844,280.6499938964844,34089.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841817736625671,1.0,0.0,0.0,3.888986110687256,3.889012098312378,1.0091739568451883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.2705078125,0.0,1800.433837890625,1895.4371337890625,0.0,2327.765869140625,0.9576330184936525,1.0,0.0,3.0,1.0,0.0
17742900,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.898806095123291,0.2264802604913711,0.2035927325487136,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9473190307617188,0.2601944506168365,0.2465806752443313,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.9909630417823792,0.2979863584041595,0.209508329629898,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9034999012947084,0.229868933558464,0.2176651060581207,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7377662062644958,0.1238875389099121,0.5582088828086853,284.9729309082031,284.95001220703125,297.3057556152344,295.4181213378906,297.30291748046875,297.3494567871094,284.95806884765625,1.0,0.3214997053146362,1.0,1.0,0.0,1.0,-1.7246811389923096,1.7246787548065186,2.408344471405144e-06,1.3243677616119385,0.9988671541213988,0.9988671541213988,0.0,43.13998031616211,91.0,53457.73828125,0.0,418.84771728515625,1.0,280.6936340332031,283.97412109375,298.5360412597656,302.0619506835937,293.1499938964844,293.1499938964844,280.6499938964844,34532.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974374294281006,1.0,0.0,0.0,3.9133434295654297,3.913369655609131,1.021854814098333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.7529296875,0.0,1834.5931396484373,1895.4371337890625,0.0,2448.01953125,0.9634205102920532,1.0,0.0,3.0,1.0,0.0
17742960,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8571637272834778,0.2279112339019775,0.2052208334207534,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.897517204284668,0.261039674282074,0.2476315200328827,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9421924948692322,0.2960328161716461,0.2082177251577377,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8612344264984131,0.2311596423387527,0.2192431986331939,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.7062063813209534,0.1249734610319137,0.5647011399269104,284.92999267578125,284.95001220703125,297.3492126464844,295.43804931640625,297.3464050292969,297.3338317871094,284.9315185546875,1.0,0.3313935995101928,1.0,1.0,0.0,1.0,-1.7343497276306152,1.734347224235535,2.434384214211605e-06,1.3318911790847778,0.9673947095870972,0.9673947095870972,0.0,51.334957122802734,111.0,53786.640625,0.0,449.116943359375,1.0,280.6563415527344,283.9451599121094,298.522216796875,302.034912109375,293.1499938964844,293.1499938964844,280.3500061035156,35890.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804347813129425,1.0,0.0,0.0,3.907668113708496,3.907694816589356,1.0188931582888472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.4365234375,0.0,1838.301025390625,1895.4371337890625,0.0,2511.24267578125,0.96277916431427,1.0,0.0,3.0,1.0,0.0
17743020,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8039190173149109,0.2307571619749069,0.2083794027566909,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8381264805793762,0.263115257024765,0.2501154243946075,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8699508309364319,0.2946991622447967,0.207195833325386,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8074816465377808,0.2337106615304947,0.2223042845726013,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6595336198806763,0.1271247118711471,0.5775085687637329,284.8700256347656,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3221740722656,284.8843078613281,1.0,0.3520898818969726,1.0,1.0,0.0,1.0,-1.7589478492736816,1.758945345878601,2.501444669178454e-06,1.3510620594024658,0.8659007549285889,0.8659007549285889,0.0,68.70977020263672,99.0,54813.91015625,0.0,516.1493530273438,1.0,280.3564453125,283.8930053710937,298.5181884765625,302.0963439941406,293.1499938964844,293.1499938964844,280.6499938964844,41361.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151434063911438,1.0,0.0,0.0,3.695286273956299,3.695311784744263,9.111491863222908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.6904296875,0.0,1624.753173828125,1895.4371337890625,0.0,2610.63671875,0.9202126860618592,1.0,0.0,3.0,1.0,0.0
17743080,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8039190173149109,0.2307571619749069,0.2083794027566909,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8381264805793762,0.263115257024765,0.2501154243946075,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8699508309364319,0.2946991622447967,0.207195833325386,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8074816465377808,0.2337106615304947,0.2223042845726013,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.6595336198806763,0.1271247118711471,0.5775085687637329,284.8700256347656,284.95001220703125,297.43487548828125,295.4771423339844,297.4321594238281,297.3221740722656,284.8843078613281,1.0,0.3520898818969726,1.0,1.0,0.0,1.0,-1.7589478492736816,1.758945345878601,2.501444669178454e-06,1.3510620594024658,0.8659007549285889,0.8659007549285889,0.0,68.70977020263672,99.0,54813.91015625,0.0,516.1493530273438,1.0,280.3564453125,283.8930053710937,298.5181884765625,302.0963439941406,293.1499938964844,293.1499938964844,280.6499938964844,41361.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151434063911438,1.0,0.0,0.0,3.695286273956299,3.695311784744263,9.111491863222908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.6904296875,0.0,1624.753173828125,1895.4371337890625,0.0,2610.63671875,0.9202126860618592,1.0,0.0,3.0,1.0,0.0
17743140,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7892128825187683,0.2350409179925918,0.2121272981166839,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8229237198829651,0.2666465640068054,0.2533582150936126,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8510831594467163,0.2966749966144562,0.2082595974206924,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7919967174530029,0.2372912168502807,0.2256843596696853,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.6485869884490967,0.1298436969518661,0.5902774333953857,285.0954284667969,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3294677734375,285.0976257324219,1.0,0.3625228703022003,1.0,1.0,0.0,1.0,-1.7880055904388428,1.7880029678344729,2.581956550784525e-06,1.3736051321029663,1.0,1.0,0.0,76.74168395996094,87.0,55290.73046875,0.0,559.6553344726562,1.0,280.6434631347656,284.0833740234375,298.50323486328125,302.0237731933594,293.1499938964844,293.1499938964844,280.3500061035156,33189.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080459833145142,1.0,0.0,0.0,3.839422225952149,3.839447498321533,9.83614768301777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.47265625,0.0,1732.179931640625,1895.4371337890625,0.0,2545.210693359375,0.9456151723861694,1.0,0.0,3.0,1.0,0.0
