time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7892128825187683,0.2350409179925918,0.2121272981166839,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.095458984375,0.8229237198829651,0.2666465640068054,0.2533582150936126,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.8510831594467163,0.2966749966144562,0.2082595974206924,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.7919967174530029,0.2372912168502807,0.2256843596696853,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.6485869884490967,0.1298436969518661,0.5902774333953857,285.0954284667969,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3294677734375,285.0976257324219,1.0,0.3625228703022003,1.0,1.0,0.0,1.0,-1.7880055904388428,1.7880029678344729,2.581956550784525e-06,1.3736051321029663,1.0,1.0,0.0,76.74168395996094,87.0,55290.73046875,0.0,559.6553344726562,1.0,280.6434631347656,284.0833740234375,298.50323486328125,302.0237731933594,293.1499938964844,293.1499938964844,280.3500061035156,33189.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080459833145142,1.0,0.0,0.0,3.839422225952149,3.839447498321533,9.83614768301777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.47265625,0.0,1732.179931640625,1895.4371337890625,0.0,2545.210693359375,0.9456151723861694,1.0,0.0,3.0,1.0,0.0
17743260,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.791323721408844,0.2384836375713348,0.215676873922348,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.8240054249763489,0.2698244452476501,0.2566805481910705,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.8507227897644043,0.2985667586326599,0.2098269462585449,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7935429215431213,0.2404472231864929,0.2289787530899047,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.6511358022689819,0.1323963403701782,0.6025885939598083,284.76300048828125,284.95001220703125,297.5997314453125,295.55181884765625,297.5196228027344,297.3321228027344,284.7489013671875,1.0,0.3666612505912781,0.8946885466575623,0.8946885466575623,0.4000000059604645,1.0,-1.81688129901886,1.2579221725463867,0.5589591860771179,0.83913654088974,0.8093929886817932,0.8093929886817932,0.0,78.17696380615234,75.0,51013.76953125,0.0,582.79345703125,1.0,280.3562316894531,283.6442565917969,298.5600280761719,302.0728759765625,293.1499938964844,293.1499938964844,280.6499938964844,43020.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157421946525574,1.0,0.0,0.0,3.719003200531006,3.719029188156128,9.228824637830256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.63330078125,0.0,1664.8226318359375,1895.4371337890625,0.0,2616.169921875,0.9216073751449584,1.0,0.0,3.0,1.0,0.0
17743320,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.791323721408844,0.2384836375713348,0.215676873922348,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76300048828125,0.8240054249763489,0.2698244452476501,0.2566805481910705,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622985839844,0.8507227897644043,0.2985667586326599,0.2098269462585449,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.763916015625,0.7935429215431213,0.2404472231864929,0.2289787530899047,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713928222656,0.6511358022689819,0.1323963403701782,0.6025885939598083,284.76300048828125,284.95001220703125,297.5997314453125,295.55181884765625,297.5196228027344,297.3321228027344,284.7489013671875,1.0,0.3666612505912781,0.8946885466575623,0.8946885466575623,0.4000000059604645,1.0,-1.81688129901886,1.2579221725463867,0.5589591860771179,0.83913654088974,0.8093929886817932,0.8093929886817932,0.0,78.17696380615234,75.0,51013.76953125,0.0,582.79345703125,1.0,280.3562316894531,283.6442565917969,298.5600280761719,302.0728759765625,293.1499938964844,293.1499938964844,280.6499938964844,43020.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157421946525574,1.0,0.0,0.0,3.719003200531006,3.719029188156128,9.228824637830256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.63330078125,0.0,1664.8226318359375,1895.4371337890625,0.0,2616.169921875,0.9216073751449584,1.0,0.0,3.0,1.0,0.0
17743380,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8029212951660156,0.241761639714241,0.2182774096727371,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8344907760620117,0.2729603052139282,0.2593207657337188,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8607269525527954,0.3006256520748138,0.2109623998403549,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8049753308296204,0.2435076087713241,0.2315795272588729,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6616531014442444,0.1349240094423294,0.6128426790237427,284.8494567871094,284.95001220703125,297.6780700683594,295.58709716796875,297.48828125,297.332763671875,284.85595703125,1.0,0.3663344979286194,0.7893770337104797,0.7893770337104797,0.800000011920929,1.0,-1.839967370033264,0.828578531742096,1.011388897895813,0.4054821729660034,0.7777917385101318,0.7777917385101318,0.0,75.27828979492188,63.0,43874.36328125,0.0,589.3759155273438,1.0,280.6412048339844,283.7522277832031,298.4091491699219,301.3388977050781,293.1499938964844,293.1499938964844,280.95001220703125,43848.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775367796421051,1.0,0.0,0.0,3.355363368988037,3.355386257171631,7.512292086175876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.44482421875,0.0,1283.3948974609375,1895.4371337890625,0.0,2248.651611328125,0.8457374572753906,1.0,0.0,3.0,1.0,0.0
17743440,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8029212951660156,0.241761639714241,0.2182774096727371,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.8344907760620117,0.2729603052139282,0.2593207657337188,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8607269525527954,0.3006256520748138,0.2109623998403549,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8049753308296204,0.2435076087713241,0.2315795272588729,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6616531014442444,0.1349240094423294,0.6128426790237427,284.8494567871094,284.95001220703125,297.6780700683594,295.58709716796875,297.48828125,297.332763671875,284.85595703125,1.0,0.3663344979286194,0.7893770337104797,0.7893770337104797,0.800000011920929,1.0,-1.839967370033264,0.828578531742096,1.011388897895813,0.4054821729660034,0.7777917385101318,0.7777917385101318,0.0,75.27828979492188,63.0,43874.36328125,0.0,589.3759155273438,1.0,280.6412048339844,283.7522277832031,298.4091491699219,301.3388977050781,293.1499938964844,293.1499938964844,280.95001220703125,43848.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775367796421051,1.0,0.0,0.0,3.355363368988037,3.355386257171631,7.512292086175876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.44482421875,0.0,1283.3948974609375,1895.4371337890625,0.0,2248.651611328125,0.8457374572753906,1.0,0.0,3.0,1.0,0.0
17743500,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8134682774543762,0.243921473622322,0.2198904603719711,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.844497561454773,0.2749674320220947,0.2609074413776397,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8710479140281677,0.3022102117538452,0.2118092477321624,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8152052164077759,0.2454242259263992,0.2331016659736633,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6711632609367371,0.1364353448152542,0.6185360550880432,285.0218200683594,284.95001220703125,297.71600341796875,295.6041564941406,297.50115966796875,297.337158203125,285.033203125,1.0,0.3651346862316131,0.7367213368415833,0.7367213368415833,1.0,1.0,-1.853487610816956,0.8031953573226929,1.0502922534942627,0.3771736919879913,0.8855822682380676,0.8855822682380676,0.0,72.32108306884766,63.0,43159.70703125,0.0,589.6317749023438,1.0,280.889892578125,283.9288635253906,298.3904113769531,301.1257629394531,293.1499938964844,293.1499938964844,280.95001220703125,35158.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516721487045288,1.0,0.0,0.0,3.3867712020874023,3.386792659759521,7.653587204003998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.62841796875,0.0,1253.7139892578125,1895.4371337890625,0.0,2039.9349365234373,0.8497717976570129,1.0,0.0,3.0,1.0,0.0
17743560,297.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8268494009971619,0.2462924122810363,0.2218154072761535,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8583411574363708,0.2771857678890228,0.2627743780612945,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8854644298553467,0.304021805524826,0.2129077464342117,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8282633423805237,0.2475318163633346,0.23487089574337,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6840014457702637,0.1380868554115295,0.6249455809593201,285.0263366699219,284.95001220703125,297.7530822753906,295.6208190917969,297.5212097167969,297.3440246582031,285.0257568359375,1.0,0.3634901344776153,0.7471285462379456,0.7471285462379456,1.0,1.0,-1.869179129600525,0.8115184903144836,1.057660698890686,0.3820767402648926,0.9155884385108948,0.9155884385108948,0.0,68.56982421875,51.0,43536.5703125,0.0,588.8880615234375,1.0,280.9395751953125,283.9080810546875,298.469482421875,301.2474365234375,293.1499938964844,293.1499938964844,280.6499938964844,32328.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392207384109497,1.0,0.0,0.0,3.505560874938965,3.5055830478668213,8.199896228688885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.921875,0.0,1351.949951171875,1895.4371337890625,0.0,1932.944580078125,0.8702807426452637,1.0,0.0,3.0,1.0,0.0
17743620,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8610950708389282,0.2501344084739685,0.2251420617103576,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.895557701587677,0.2810638546943664,0.266216516494751,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9249607920646667,0.3068820834159851,0.2147766649723053,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8623689413070679,0.2512484490871429,0.2381477802991867,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7163796424865723,0.1411694437265396,0.6373324990272522,284.9153747558594,284.95001220703125,297.82440185546875,295.6528625488281,297.55712890625,297.35015869140625,284.9234924316406,1.0,0.3590376675128937,0.7679430842399597,0.7679430842399597,1.0,1.0,-1.8983633518219,0.8296731114387512,1.068690299987793,0.3939399123191833,0.8319260478019714,0.8319260478019714,0.0,60.06081771850586,39.0,44662.375,0.0,582.432861328125,1.0,280.6585693359375,283.7909851074219,298.65087890625,301.5722351074219,293.1499938964844,293.1499938964844,280.95001220703125,38795.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441527843475342,1.0,0.0,0.0,3.4026198387146,3.402642250061035,7.725386126367084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.4267578125,0.0,1294.4654541015625,1895.4371337890625,0.0,1975.0819091796875,0.8531589508056641,1.0,0.0,3.0,1.0,0.0
17743680,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8610950708389282,0.2501344084739685,0.2251420617103576,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.895557701587677,0.2810638546943664,0.266216516494751,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9249607920646667,0.3068820834159851,0.2147766649723053,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8623689413070679,0.2512484490871429,0.2381477802991867,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7163796424865723,0.1411694437265396,0.6373324990272522,284.9153747558594,284.95001220703125,297.82440185546875,295.6528625488281,297.55712890625,297.35015869140625,284.9234924316406,1.0,0.3590376675128937,0.7679430842399597,0.7679430842399597,1.0,1.0,-1.8983633518219,0.8296731114387512,1.068690299987793,0.3939399123191833,0.8319260478019714,0.8319260478019714,0.0,60.06081771850586,39.0,44662.375,0.0,582.432861328125,1.0,280.6585693359375,283.7909851074219,298.65087890625,301.5722351074219,293.1499938964844,293.1499938964844,280.95001220703125,38795.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441527843475342,1.0,0.0,0.0,3.4026198387146,3.402642250061035,7.725386126367084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.4267578125,0.0,1294.4654541015625,1895.4371337890625,0.0,1975.0819091796875,0.8531589508056641,1.0,0.0,3.0,1.0,0.0
17743740,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9191911220550536,0.254660964012146,0.2285597622394561,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9597308039665222,0.2855496704578399,0.2698073387145996,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9856109023094176,0.3104834854602813,0.2167838960886001,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9204697012901306,0.2555114328861236,0.2415516525506973,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7613790035247803,0.1446207612752914,0.6501979231834412,285.0705261230469,284.95001220703125,297.8915405273437,295.68310546875,297.59442138671875,297.3616027832031,285.0675048828125,1.0,0.3535334765911102,0.7887575626373291,0.7887575626373291,1.0,1.0,-1.9287223815917969,0.8477951288223267,1.0809271335601809,0.4054236114025116,0.9863327145576476,0.9863327145576476,0.0,50.13732147216797,42.0,45060.8828125,0.0,571.88720703125,1.0,280.941650390625,283.9150695800781,298.6669616699219,301.5565490722656,293.1499938964844,293.1499938964844,280.6499938964844,30519.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372751832008362,1.0,0.0,0.0,3.626500368118286,3.62652325630188,8.775437549957132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.66943359375,0.0,1466.438720703125,1895.4371337890625,0.0,1916.4132080078125,0.8960269093513489,1.0,0.0,3.0,1.0,0.0
17743800,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9191911220550536,0.254660964012146,0.2285597622394561,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9597308039665222,0.2855496704578399,0.2698073387145996,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9856109023094176,0.3104834854602813,0.2167838960886001,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9204697012901306,0.2555114328861236,0.2415516525506973,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718994140625,0.7613790035247803,0.1446207612752914,0.6501979231834412,285.0705261230469,284.95001220703125,297.8915405273437,295.68310546875,297.59442138671875,297.3616027832031,285.0675048828125,1.0,0.3535334765911102,0.7887575626373291,0.7887575626373291,1.0,1.0,-1.9287223815917969,0.8477951288223267,1.0809271335601809,0.4054236114025116,0.9863327145576476,0.9863327145576476,0.0,50.13732147216797,42.0,45060.8828125,0.0,571.88720703125,1.0,280.941650390625,283.9150695800781,298.6669616699219,301.5565490722656,293.1499938964844,293.1499938964844,280.6499938964844,30519.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372751832008362,1.0,0.0,0.0,3.626500368118286,3.62652325630188,8.775437549957132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.66943359375,0.0,1466.438720703125,1895.4371337890625,0.0,1916.4132080078125,0.8960269093513489,1.0,0.0,3.0,1.0,0.0
17743860,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9824692606925964,0.2577712833881378,0.2317780256271362,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.2896294295787811,0.2602914273738861,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.3149343132972717,0.192250370979309,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9835132360458374,0.2589611411094665,0.244973212480545,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8130266666412354,0.1478700041770935,0.6637425422668457,284.89703369140625,284.95001220703125,297.9541320800781,295.7113952636719,297.6258544921875,297.3675231933594,284.9086303710937,1.0,0.3526545763015747,0.7879864573478699,0.7879864573478699,1.0,1.0,-1.9693809747695925,0.8670819401741028,1.1022990942001345,0.416147381067276,0.8707116842269897,0.8707116842269897,0.0,43.599605560302734,62.0,46488.953125,0.0,562.8963012695312,1.0,280.65728759765625,283.7377624511719,298.76470947265625,301.8111267089844,293.1499938964844,293.1499938964844,280.95001220703125,37731.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529289722442627,1.0,0.0,0.0,3.592299699783325,3.592323303222656,8.610699069322436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.81201171875,0.0,1482.66650390625,1895.4371337890625,0.0,2050.843994140625,0.8934568762779236,1.0,0.0,3.0,1.0,0.0
17743920,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9824692606925964,0.2577712833881378,0.2317780256271362,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.2896294295787811,0.2602914273738861,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9990000128746032,0.3149343132972717,0.192250370979309,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9835132360458374,0.2589611411094665,0.244973212480545,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8130266666412354,0.1478700041770935,0.6637425422668457,284.89703369140625,284.95001220703125,297.9541320800781,295.7113952636719,297.6258544921875,297.3675231933594,284.9086303710937,1.0,0.3526545763015747,0.7879864573478699,0.7879864573478699,1.0,1.0,-1.9693809747695925,0.8670819401741028,1.1022990942001345,0.416147381067276,0.8707116842269897,0.8707116842269897,0.0,43.599605560302734,62.0,46488.953125,0.0,562.8963012695312,1.0,280.65728759765625,283.7377624511719,298.76470947265625,301.8111267089844,293.1499938964844,293.1499938964844,280.95001220703125,37731.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529289722442627,1.0,0.0,0.0,3.592299699783325,3.592323303222656,8.610699069322436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.81201171875,0.0,1482.66650390625,1895.4371337890625,0.0,2050.843994140625,0.8934568762779236,1.0,0.0,3.0,1.0,0.0
17743980,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9544905424118042,0.2621775567531585,0.2352031916379928,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.989995539188385,0.2945332825183868,0.2780983746051788,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9990000128746032,0.3210541903972626,0.2138484567403793,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9558746218681335,0.2630637884140014,0.2486816793680191,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7914043664932251,0.151325449347496,0.6795485615730286,285.0704650878906,284.95001220703125,298.0116882324219,295.73760986328125,297.65826416015625,297.3798217773437,285.07501220703125,1.0,0.3592640459537506,0.7872153520584106,0.7872153520584106,1.0,1.0,-1.979286551475525,0.8711407780647278,1.108145833015442,0.4206605851650238,1.0,1.0,0.0,48.10511016845703,82.0,46340.66015625,0.0,604.5902709960938,1.0,280.94171142578125,283.8926086425781,298.7294311523437,301.7073059082031,293.1499938964844,293.1499938964844,280.6499938964844,31847.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468894720077515,1.0,0.0,0.0,3.7577462196350098,3.757770538330078,9.422109883416852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7861328125,0.0,1624.3902587890625,1895.4371337890625,0.0,1998.6016845703125,0.9265409111976624,1.0,0.0,3.0,1.0,0.0
17744040,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9544905424118042,0.2621775567531585,0.2352031916379928,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.989995539188385,0.2945332825183868,0.2780983746051788,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9990000128746032,0.3210541903972626,0.2138484567403793,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.9558746218681335,0.2630637884140014,0.2486816793680191,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7914043664932251,0.151325449347496,0.6795485615730286,285.0704650878906,284.95001220703125,298.0116882324219,295.73760986328125,297.65826416015625,297.3798217773437,285.07501220703125,1.0,0.3592640459537506,0.7872153520584106,0.7872153520584106,1.0,1.0,-1.979286551475525,0.8711407780647278,1.108145833015442,0.4206605851650238,1.0,1.0,0.0,48.10511016845703,82.0,46340.66015625,0.0,604.5902709960938,1.0,280.94171142578125,283.8926086425781,298.7294311523437,301.7073059082031,293.1499938964844,293.1499938964844,280.6499938964844,31847.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468894720077515,1.0,0.0,0.0,3.7577462196350098,3.757770538330078,9.422109883416852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7861328125,0.0,1624.3902587890625,1895.4371337890625,0.0,1998.6016845703125,0.9265409111976624,1.0,0.0,3.0,1.0,0.0
17744100,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9479156136512756,0.2642215490341186,0.2372211515903473,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.984627902507782,0.2965127229690552,0.2802332639694214,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9990000128746032,0.3229840695858001,0.2197908461093902,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9491511583328248,0.2652159035205841,0.2506838738918304,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7872525453567505,0.1530516892671585,0.6878024935722351,284.9421691894531,284.95001220703125,298.0384521484375,295.7499389648437,297.6722717285156,297.3830261230469,284.9288330078125,1.0,0.3657070398330688,0.7868298292160034,0.7868298292160034,1.0,1.0,-2.0103759765625,0.8865281939506531,1.1238478422164917,0.4261951148509979,0.9545646905899048,0.9545646905899048,0.0,50.05509567260742,82.0,47818.5390625,0.0,632.8889770507812,1.0,280.6948547363281,283.717529296875,298.809814453125,301.97442626953125,293.1499938964844,293.1499938964844,280.6499938964844,33600.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564871311187744,1.0,0.0,0.0,3.800716161727905,3.80074143409729,9.638827123126248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.18212890625,0.0,1688.7027587890625,1895.4371337890625,0.0,2081.83251953125,0.9364383220672609,1.0,0.0,3.0,1.0,0.0
17744160,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9239344596862792,0.2658843994140625,0.2389748096466064,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9641752243041992,0.2983067631721496,0.2821380496025085,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9887676239013672,0.323200911283493,0.2262838631868362,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.9254340529441832,0.2671192586421966,0.2527023553848266,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7707178592681885,0.1546292603015899,0.6958456635475159,284.923583984375,284.95001220703125,298.06378173828125,295.7616882324219,297.6833190917969,297.3822021484375,284.92730712890625,1.0,0.3731971681118011,0.7863765954971313,0.7863765954971313,1.0,1.0,-2.03528380393982,0.8982962369918823,1.136987566947937,0.4327418208122253,0.9327309131622314,0.9327309131622314,0.0,54.4794921875,102.0,48292.890625,0.0,667.5276489257812,1.0,280.656494140625,283.71124267578125,298.8177185058594,301.9776306152344,293.1499938964844,293.1499938964844,280.3500061035156,35936.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622392177581787,1.0,0.0,0.0,3.776658296585083,3.776683568954468,9.517189027974382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.935546875,0.0,1678.21044921875,1895.4371337890625,0.0,2132.24169921875,0.9334893226623536,1.0,0.0,3.0,1.0,0.0
17744220,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8679971694946289,0.2688573002815246,0.2421833872795105,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.90249103307724,0.3017748892307281,0.2859168648719787,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9273862242698668,0.3240869343280792,0.2270721644163131,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8697783350944519,0.270659863948822,0.2565957605838775,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7302529215812683,0.1575700789690017,0.7116479277610779,284.8797607421875,284.95001220703125,298.11004638671875,295.7834167480469,297.7025756835937,297.37921142578125,284.8895874023437,1.0,0.3898936510086059,0.785470187664032,0.785470187664032,1.0,1.0,-2.068644762039185,0.9141180515289308,1.1545265913009644,0.4410595893859863,0.8436525464057922,0.8436525464057922,0.0,68.08309173583984,122.0,49283.11328125,0.0,742.376953125,1.0,280.3573913574219,283.6593933105469,298.8266906738281,302.0684814453125,293.1499938964844,293.1499938964844,280.6499938964844,41140.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742953300476074,1.0,0.0,0.0,3.560221195220948,3.5602452754974365,8.457602120870433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.4482421875,0.0,1473.078857421875,1895.4371337890625,0.0,2239.075927734375,0.8903838396072388,1.0,0.0,3.0,1.0,0.0
17744280,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8679971694946289,0.2688573002815246,0.2421833872795105,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.90249103307724,0.3017748892307281,0.2859168648719787,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9273862242698668,0.3240869343280792,0.2270721644163131,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8697783350944519,0.270659863948822,0.2565957605838775,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7302529215812683,0.1575700789690017,0.7116479277610779,284.8797607421875,284.95001220703125,298.11004638671875,295.7834167480469,297.7025756835937,297.37921142578125,284.8895874023437,1.0,0.3898936510086059,0.785470187664032,0.785470187664032,1.0,1.0,-2.068644762039185,0.9141180515289308,1.1545265913009644,0.4410595893859863,0.8436525464057922,0.8436525464057922,0.0,68.08309173583984,122.0,49283.11328125,0.0,742.376953125,1.0,280.3573913574219,283.6593933105469,298.8266906738281,302.0684814453125,293.1499938964844,293.1499938964844,280.6499938964844,41140.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742953300476074,1.0,0.0,0.0,3.560221195220948,3.5602452754974365,8.457602120870433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.4482421875,0.0,1473.078857421875,1895.4371337890625,0.0,2239.075927734375,0.8903838396072388,1.0,0.0,3.0,1.0,0.0
17744340,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8296881914138794,0.2728466689586639,0.2460547834634781,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8604366183280945,0.3062352240085602,0.2904351055622101,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8798777461051941,0.3271650969982147,0.2292880415916443,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8316184878349304,0.27501180768013,0.2610517144203186,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6990902423858643,0.160965010523796,0.7289729714393616,285.0621032714844,284.95001220703125,298.1499938964844,295.8027648925781,297.72467041015625,297.385986328125,285.0609436035156,1.0,0.4085496366024017,0.7845637798309326,0.7845637798309326,1.0,1.0,-2.107534170150757,0.9325851202011108,1.174949049949646,0.4508523643016815,1.0,1.0,0.0,83.86460876464844,125.0,49628.765625,0.0,832.4506225585938,1.0,280.6427917480469,283.8143920898437,298.7899475097656,301.9704895019531,293.1499938964844,293.1499938964844,280.3500061035156,31789.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670139074325562,1.0,0.0,0.0,3.7421469688415527,3.742171049118042,9.344046247861116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.392578125,0.0,1605.82568359375,1895.4371337890625,0.0,2174.3681640625,0.9230515956878662,1.0,0.0,3.0,1.0,0.0
17744400,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8296881914138794,0.2728466689586639,0.2460547834634781,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8604366183280945,0.3062352240085602,0.2904351055622101,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8798777461051941,0.3271650969982147,0.2292880415916443,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8316184878349304,0.27501180768013,0.2610517144203186,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.6990902423858643,0.160965010523796,0.7289729714393616,285.0621032714844,284.95001220703125,298.1499938964844,295.8027648925781,297.72467041015625,297.385986328125,285.0609436035156,1.0,0.4085496366024017,0.7845637798309326,0.7845637798309326,1.0,1.0,-2.107534170150757,0.9325851202011108,1.174949049949646,0.4508523643016815,1.0,1.0,0.0,83.86460876464844,125.0,49628.765625,0.0,832.4506225585938,1.0,280.6427917480469,283.8143920898437,298.7899475097656,301.9704895019531,293.1499938964844,293.1499938964844,280.3500061035156,31789.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670139074325562,1.0,0.0,0.0,3.7421469688415527,3.742171049118042,9.344046247861116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.392578125,0.0,1605.82568359375,1895.4371337890625,0.0,2174.3681640625,0.9230515956878662,1.0,0.0,3.0,1.0,0.0
17744460,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8090130686759949,0.2754735648632049,0.2492705434560775,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8389459252357483,0.3097841143608093,0.2945756614208221,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8557648062705994,0.3294896185398102,0.2314886748790741,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8116503953933716,0.2784866392612457,0.2651081085205078,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6815069317817688,0.1636990755796432,0.7445789575576782,284.90899658203125,284.95001220703125,298.17987060546875,295.81842041015625,297.7372741699219,297.3839416503906,284.9124755859375,1.0,0.4225652515888214,0.7832244634628296,0.7832244634628296,1.0,1.0,-2.142637252807617,0.9491327404975892,1.1935045719146729,0.4597659409046173,0.9019802808761596,0.9019802808761596,0.0,96.01976776123048,113.0,51109.7265625,0.0,908.8577880859376,1.0,280.3574523925781,283.6410522460937,298.8653869628906,302.21051025390625,293.1499938964844,293.1499938964844,280.04998779296875,37119.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780897855758667,1.0,0.0,0.0,3.717773675918579,3.7177984714508057,9.222723065249738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.09765625,0.0,1618.41796875,1895.4371337890625,0.0,2298.205078125,0.9210568070411682,1.0,0.0,3.0,1.0,0.0
17744520,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8090130686759949,0.2754735648632049,0.2492705434560775,297.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8389459252357483,0.3097841143608093,0.2945756614208221,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8557648062705994,0.3294896185398102,0.2314886748790741,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8116503953933716,0.2784866392612457,0.2651081085205078,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6815069317817688,0.1636990755796432,0.7445789575576782,284.90899658203125,284.95001220703125,298.17987060546875,295.81842041015625,297.7372741699219,297.3839416503906,284.9124755859375,1.0,0.4225652515888214,0.7832244634628296,0.7832244634628296,1.0,1.0,-2.142637252807617,0.9491327404975892,1.1935045719146729,0.4597659409046173,0.9019802808761596,0.9019802808761596,0.0,96.01976776123048,113.0,51109.7265625,0.0,908.8577880859376,1.0,280.3574523925781,283.6410522460937,298.8653869628906,302.21051025390625,293.1499938964844,293.1499938964844,280.04998779296875,37119.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780897855758667,1.0,0.0,0.0,3.717773675918579,3.7177984714508057,9.222723065249738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8796.09765625,0.0,1618.41796875,1895.4371337890625,0.0,2298.205078125,0.9210568070411682,1.0,0.0,3.0,1.0,0.0
17744580,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8034169673919678,0.277328759431839,0.2511114776134491,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.834183931350708,0.3125937581062317,0.2974405288696289,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8496509194374084,0.3312232196331024,0.2328210026025772,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8070072531700134,0.2812226414680481,0.2679131329059601,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6780635118484497,0.1656990200281143,0.7547712922096252,284.8907165527344,284.95001220703125,298.1967163085937,295.8294677734375,297.7400207519531,297.3747863769531,284.89801025390625,1.0,0.4283840656280517,0.7818851470947266,0.7818851470947266,1.0,1.0,-2.165505886077881,0.9598280191421508,1.20567786693573,0.465482234954834,0.8281684517860413,0.8281684517860413,0.0,100.44429779052734,101.0,51685.20703125,0.0,947.015625,1.0,280.0581359863281,283.6153564453125,298.8592529296875,302.25738525390625,293.1499938964844,293.1499938964844,280.3500061035156,41291.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899993658065796,1.0,0.0,0.0,3.4691522121429443,3.469175338745117,8.030452249840891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.76953125,0.0,1378.753173828125,1895.4371337890625,0.0,2380.36572265625,0.8708552122116089,1.0,0.0,3.0,1.0,0.0
17744640,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8034169673919678,0.277328759431839,0.2511114776134491,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.834183931350708,0.3125937581062317,0.2974405288696289,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8496509194374084,0.3312232196331024,0.2328210026025772,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8070072531700134,0.2812226414680481,0.2679131329059601,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6780635118484497,0.1656990200281143,0.7547712922096252,284.8907165527344,284.95001220703125,298.1967163085937,295.8294677734375,297.7400207519531,297.3747863769531,284.89801025390625,1.0,0.4283840656280517,0.7818851470947266,0.7818851470947266,1.0,1.0,-2.165505886077881,0.9598280191421508,1.20567786693573,0.465482234954834,0.8281684517860413,0.8281684517860413,0.0,100.44429779052734,101.0,51685.20703125,0.0,947.015625,1.0,280.0581359863281,283.6153564453125,298.8592529296875,302.25738525390625,293.1499938964844,293.1499938964844,280.3500061035156,41291.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899993658065796,1.0,0.0,0.0,3.4691522121429443,3.469175338745117,8.030452249840891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.76953125,0.0,1378.753173828125,1895.4371337890625,0.0,2380.36572265625,0.8708552122116089,1.0,0.0,3.0,1.0,0.0
17744700,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8057141900062561,0.2787041962146759,0.2521150410175323,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8365710973739624,0.314302384853363,0.2988668978214264,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8517066240310669,0.3325129151344299,0.2335508167743683,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8095587491989136,0.282850980758667,0.2692832946777344,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6805315613746643,0.1667895317077636,0.7592177391052246,285.0286865234375,284.95001220703125,298.2005310058594,295.8333435058594,297.740966796875,297.3730773925781,285.03729248046875,1.0,0.4293315410614013,0.781215488910675,0.781215488910675,1.0,1.0,-2.1762847900390625,0.964870035648346,1.211414813995361,0.4681334793567657,0.921927273273468,0.921927273273468,0.0,100.13803100585938,101.0,51314.26953125,0.0,956.39111328125,1.0,280.298095703125,283.7564697265625,298.8006896972656,302.0590209960937,293.1499938964844,293.1499938964844,280.3500061035156,34294.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832738757133484,1.0,0.0,0.0,3.5373549461364746,3.5373775959014893,8.349309723598708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1123046875,0.0,1399.05517578125,1895.4371337890625,0.0,2319.583984375,0.8813791275024414,1.0,0.0,3.0,1.0,0.0
17744760,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8109903335571289,0.2802144289016723,0.2533721029758453,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8418503999710083,0.3161347806453705,0.3004865050315857,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8568502068519592,0.3339434862136841,0.234466940164566,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8149029016494751,0.2845895290374756,0.270818829536438,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.6855838298797607,0.1679344624280929,0.7639319896697998,285.03082275390625,284.95001220703125,298.2014465332031,295.8362121582031,297.7413635253906,297.37274169921875,285.0283203125,1.0,0.4293927848339081,0.7805835008621216,0.7805835008621216,1.0,1.0,-2.1883466243743896,0.9705270528793336,1.2178195714950562,0.4711474776268005,0.9522376656532288,0.9522376656532288,0.0,98.48430633544922,89.0,51691.61328125,0.0,962.0836791992188,1.0,280.3419494628906,283.7385559082031,298.8164978027344,302.1348876953125,293.1499938964844,293.1499938964844,280.04998779296875,32304.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816322445869446,1.0,0.0,0.0,3.640087127685547,3.640110492706299,8.841315093377489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.6650390625,0.0,1494.5924072265625,1895.4371337890625,0.0,2304.8076171875,0.9003260135650635,1.0,0.0,3.0,1.0,0.0
17744820,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8246306777000427,0.2820972204208374,0.2551253736019134,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8567519783973694,0.3189519345760345,0.3031405210494995,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8715908527374268,0.3357935547828674,0.2357812523841858,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.829075276851654,0.2872926890850067,0.2733481526374817,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.699286937713623,0.1697065532207489,0.771480917930603,284.9042663574219,284.95001220703125,298.1949768066406,295.83892822265625,297.7341003417969,297.3643798828125,284.9096984863281,1.0,0.4272969961166382,0.7793195843696594,0.7793195843696594,1.0,1.0,-2.2073304653167725,0.979359805583954,1.2279707193374634,0.4759182333946228,0.8523198962211609,0.8523198962211609,0.0,93.13900756835938,77.0,52530.33984375,0.0,960.8113403320312,1.0,280.0575866699219,283.6073913574219,298.8717041015625,302.3160400390625,293.1499938964844,293.1499938964844,280.3500061035156,38864.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925313115119934,1.0,0.0,0.0,3.533076286315918,3.53309965133667,8.329124057127046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.26025390625,0.0,1427.68212890625,1895.4371337890625,0.0,2403.346435546875,0.8818647265434265,1.0,0.0,3.0,1.0,0.0
17744880,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8246306777000427,0.2820972204208374,0.2551253736019134,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8567519783973694,0.3189519345760345,0.3031405210494995,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8715908527374268,0.3357935547828674,0.2357812523841858,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.829075276851654,0.2872926890850067,0.2733481526374817,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.699286937713623,0.1697065532207489,0.771480917930603,284.9042663574219,284.95001220703125,298.1949768066406,295.83892822265625,297.7341003417969,297.3643798828125,284.9096984863281,1.0,0.4272969961166382,0.7793195843696594,0.7793195843696594,1.0,1.0,-2.2073304653167725,0.979359805583954,1.2279707193374634,0.4759182333946228,0.8523198962211609,0.8523198962211609,0.0,93.13900756835938,77.0,52530.33984375,0.0,960.8113403320312,1.0,280.0575866699219,283.6073913574219,298.8717041015625,302.3160400390625,293.1499938964844,293.1499938964844,280.3500061035156,38864.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925313115119934,1.0,0.0,0.0,3.533076286315918,3.53309965133667,8.329124057127046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.26025390625,0.0,1427.68212890625,1895.4371337890625,0.0,2403.346435546875,0.8818647265434265,1.0,0.0,3.0,1.0,0.0
17744940,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8456212282180786,0.2846792638301849,0.256888747215271,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.880552351474762,0.3222685158252716,0.3057418465614319,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8953864574432373,0.3383077681064605,0.2371125221252441,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8508930206298828,0.2904359400272369,0.2758079767227173,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7191454172134399,0.1716838777065277,0.7783089280128479,285.0383605957031,284.95001220703125,298.1781921386719,295.8379211425781,297.7251892089844,297.3612060546875,285.03521728515625,1.0,0.4231537282466888,0.7780556082725525,0.7780556082725525,1.0,1.0,-2.2253241539001465,0.9877528548240662,1.237571358680725,0.4802737534046173,0.9795656204223632,0.9795656204223632,0.0,85.26788330078125,65.0,52423.53515625,0.0,948.908935546875,1.0,280.3425598144531,283.7299499511719,298.8254699707031,302.1934509277344,293.1499938964844,293.1499938964844,280.04998779296875,31943.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860227823257446,1.0,0.0,0.0,3.7025551795959473,3.7025790214538574,9.147372566076228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.7666015625,0.0,1561.6429443359375,1895.4371337890625,0.0,2344.38037109375,0.9140438437461852,1.0,0.0,3.0,1.0,0.0
17745000,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8456212282180786,0.2846792638301849,0.256888747215271,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.880552351474762,0.3222685158252716,0.3057418465614319,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8953864574432373,0.3383077681064605,0.2371125221252441,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.8508930206298828,0.2904359400272369,0.2758079767227173,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.7191454172134399,0.1716838777065277,0.7783089280128479,285.0383605957031,284.95001220703125,298.1781921386719,295.8379211425781,297.7251892089844,297.3612060546875,285.03521728515625,1.0,0.4231537282466888,0.7780556082725525,0.7780556082725525,1.0,1.0,-2.2253241539001465,0.9877528548240662,1.237571358680725,0.4802737534046173,0.9795656204223632,0.9795656204223632,0.0,85.26788330078125,65.0,52423.53515625,0.0,948.908935546875,1.0,280.3425598144531,283.7299499511719,298.8254699707031,302.1934509277344,293.1499938964844,293.1499938964844,280.04998779296875,31943.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860227823257446,1.0,0.0,0.0,3.7025551795959473,3.7025790214538574,9.147372566076228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.7666015625,0.0,1561.6429443359375,1895.4371337890625,0.0,2344.38037109375,0.9140438437461852,1.0,0.0,3.0,1.0,0.0
