time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8752421736717224,0.2862817943096161,0.2582634389400482,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.914028823375702,0.3248703777790069,0.3080578744411468,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9303665161132812,0.339966356754303,0.2381944805383682,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8817877173423767,0.2929202616214752,0.2779953479766845,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7434133887290955,0.1732513457536697,0.7842333912849426,284.8915405273437,284.95001220703125,298.15203857421875,295.8334045410156,297.70867919921875,297.35211181640625,284.89666748046875,1.0,0.4177031219005584,0.7768615484237671,0.7768615484237671,1.0,1.0,-2.240806579589844,0.9949421882629396,1.2458643913269043,0.4840317368507385,0.8645581603050232,0.8645581603050232,0.0,76.16473388671875,53.0,53253.69921875,0.0,929.5774536132812,1.0,280.0570373535156,283.5801696777344,298.8690185546875,302.36334228515625,293.1499938964844,293.1499938964844,280.3500061035156,38809.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974565625190735,1.0,0.0,0.0,3.6082937717437744,3.608317852020264,8.687545118846174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.603515625,0.0,1508.04296875,1895.4371337890625,0.0,2448.19384765625,0.8982133269309998,1.0,0.0,3.0,1.0,0.0
17745120,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8752421736717224,0.2862817943096161,0.2582634389400482,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.914028823375702,0.3248703777790069,0.3080578744411468,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9303665161132812,0.339966356754303,0.2381944805383682,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8817877173423767,0.2929202616214752,0.2779953479766845,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.7434133887290955,0.1732513457536697,0.7842333912849426,284.8915405273437,284.95001220703125,298.15203857421875,295.8334045410156,297.70867919921875,297.35211181640625,284.89666748046875,1.0,0.4177031219005584,0.7768615484237671,0.7768615484237671,1.0,1.0,-2.240806579589844,0.9949421882629396,1.2458643913269043,0.4840317368507385,0.8645581603050232,0.8645581603050232,0.0,76.16473388671875,53.0,53253.69921875,0.0,929.5774536132812,1.0,280.0570373535156,283.5801696777344,298.8690185546875,302.36334228515625,293.1499938964844,293.1499938964844,280.3500061035156,38809.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974565625190735,1.0,0.0,0.0,3.6082937717437744,3.608317852020264,8.687545118846174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.603515625,0.0,1508.04296875,1895.4371337890625,0.0,2448.19384765625,0.8982133269309998,1.0,0.0,3.0,1.0,0.0
17745180,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9218971729278564,0.2886592447757721,0.2597258687019348,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.966287076473236,0.3280279040336609,0.310391902923584,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.979572057723999,0.3423543274402618,0.2393484115600586,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.930595636367798,0.2958927154541015,0.2801810503005981,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7806547284126282,0.1750811785459518,0.7898712158203125,285.0349426269531,284.95001220703125,298.11737060546875,295.82568359375,297.6918029785156,297.3490905761719,285.0321350097656,1.0,0.4113393127918243,0.7756674289703369,0.7756674289703369,1.0,1.0,-2.2561452388763428,1.0020897388458252,1.254055380821228,0.4876245856285095,0.9930054545402528,0.9930054545402528,0.0,65.89884185791016,56.0,53004.55078125,0.0,905.3423461914062,1.0,280.3430480957031,283.7161560058594,298.8125915527344,302.2203369140625,293.1499938964844,293.1499938964844,280.04998779296875,32294.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790766716003418,1.0,0.0,0.0,3.7589595317840576,3.758984088897705,9.428196108274278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2041015625,0.0,1629.2540283203125,1895.4371337890625,0.0,2387.324951171875,0.9270235896110536,1.0,0.0,3.0,1.0,0.0
17745240,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9218971729278564,0.2886592447757721,0.2597258687019348,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.966287076473236,0.3280279040336609,0.310391902923584,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.979572057723999,0.3423543274402618,0.2393484115600586,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.930595636367798,0.2958927154541015,0.2801810503005981,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7806547284126282,0.1750811785459518,0.7898712158203125,285.0349426269531,284.95001220703125,298.11737060546875,295.82568359375,297.6918029785156,297.3490905761719,285.0321350097656,1.0,0.4113393127918243,0.7756674289703369,0.7756674289703369,1.0,1.0,-2.2561452388763428,1.0020897388458252,1.254055380821228,0.4876245856285095,0.9930054545402528,0.9930054545402528,0.0,65.89884185791016,56.0,53004.55078125,0.0,905.3423461914062,1.0,280.3430480957031,283.7161560058594,298.8125915527344,302.2203369140625,293.1499938964844,293.1499938964844,280.04998779296875,32294.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790766716003418,1.0,0.0,0.0,3.7589595317840576,3.758984088897705,9.428196108274278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.2041015625,0.0,1629.2540283203125,1895.4371337890625,0.0,2387.324951171875,0.9270235896110536,1.0,0.0,3.0,1.0,0.0
17745300,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9445508122444152,0.289517730474472,0.2605879604816437,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.98545640707016,0.3293823003768921,0.3117007315158844,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.9963425993919371,0.3432675302028656,0.2400358766317367,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9533878564834596,0.2971729934215545,0.2814042568206787,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7979051470756531,0.1758811026811599,0.7932302951812744,284.8828430175781,284.95001220703125,298.0971069335937,295.8206787109375,297.6810607910156,297.34588623046875,284.8719482421875,1.0,0.4100380837917328,0.7750703692436218,0.7750703692436218,1.0,1.0,-2.2650845050811768,1.0062624216079712,1.2588220834732056,0.4897864162921905,0.8976250290870667,0.8976250290870667,0.0,62.47867965698242,56.0,54020.5078125,0.0,900.9407958984376,1.0,280.0948486328125,283.5395202636719,298.86773681640625,302.447998046875,293.1499938964844,293.1499938964844,280.04998779296875,35823.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987343668937683,1.0,0.0,0.0,3.7609219551086426,3.7609472274780273,9.438043093723536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.2177734375,0.0,1658.7479248046875,1895.4371337890625,0.0,2459.85888671875,0.9279989004135132,1.0,0.0,3.0,1.0,0.0
17745360,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.95526385307312,0.2900623381137848,0.2611006796360016,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.993921995162964,0.3304772973060608,0.3127478063106537,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9990000128746032,0.3441140651702881,0.236860767006874,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9642250537872314,0.2982164621353149,0.2823971509933471,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8067370057106018,0.1765120774507522,0.7960306406021118,284.8826904296875,284.95001220703125,298.0750732421875,295.8149719238281,297.66815185546875,297.3402099609375,284.8872375488281,1.0,0.4092384278774261,0.7744672894477844,0.7744672894477844,1.0,1.0,-2.268121719360352,1.0075807571411133,1.2605408430099487,0.4905109703540802,0.8715500831604004,0.8715500831604004,0.0,60.95008850097656,76.0,53780.3671875,0.0,897.853271484375,1.0,280.0566711425781,283.5610046386719,298.8493957519531,302.3810729980469,293.1499938964844,293.1499938964844,280.3500061035156,39019.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018658757209778,1.0,0.0,0.0,3.6635429859161377,3.663567781448364,8.955624934969819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.00439453125,0.0,1570.96142578125,1895.4371337890625,0.0,2488.496826171875,0.9104039072990416,1.0,0.0,3.0,1.0,0.0
17745420,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9441657662391664,0.2922081351280212,0.2628318071365356,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9860671758651732,0.3334622681140899,0.3154216706752777,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9964072704315186,0.3468149900436401,0.2424286901950836,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9543443322181702,0.3010201156139374,0.2849231958389282,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7987399697303772,0.178185373544693,0.8033709526062012,285.0422668457031,284.95001220703125,298.026123046875,295.8015441894531,297.645263671875,297.3377990722656,285.0406188964844,1.0,0.4154460430145263,0.7732610702514648,0.7732610702514648,1.0,1.0,-2.291667938232422,1.018688678741455,1.2729792594909668,0.4960779845714569,1.0,1.0,0.0,63.82137680053711,96.0,53578.16796875,0.0,932.4978637695312,1.0,280.3433532714844,283.71502685546875,298.7875671386719,302.228515625,293.1499938964844,293.1499938964844,280.04998779296875,32545.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949026226997375,1.0,0.0,0.0,3.7999792098999023,3.800004005432129,9.63508909990196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.017578125,0.0,1679.6046142578125,1895.4371337890625,0.0,2424.91552734375,0.9364929795265198,1.0,0.0,3.0,1.0,0.0
17745480,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9441657662391664,0.2922081351280212,0.2628318071365356,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9860671758651732,0.3334622681140899,0.3154216706752777,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9964072704315186,0.3468149900436401,0.2424286901950836,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9543443322181702,0.3010201156139374,0.2849231958389282,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7987399697303772,0.178185373544693,0.8033709526062012,285.0422668457031,284.95001220703125,298.026123046875,295.8015441894531,297.645263671875,297.3377990722656,285.0406188964844,1.0,0.4154460430145263,0.7732610702514648,0.7732610702514648,1.0,1.0,-2.291667938232422,1.018688678741455,1.2729792594909668,0.4960779845714569,1.0,1.0,0.0,63.82137680053711,96.0,53578.16796875,0.0,932.4978637695312,1.0,280.3433532714844,283.71502685546875,298.7875671386719,302.228515625,293.1499938964844,293.1499938964844,280.04998779296875,32545.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949026226997375,1.0,0.0,0.0,3.7999792098999023,3.800004005432129,9.63508909990196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.017578125,0.0,1679.6046142578125,1895.4371337890625,0.0,2424.91552734375,0.9364929795265198,1.0,0.0,3.0,1.0,0.0
17745540,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8979485630989075,0.2932750284671783,0.2645005583763122,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9438924789428712,0.3356629610061645,0.3181544244289398,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9565112590789796,0.3478049635887146,0.243627592921257,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9079709649086,0.3031164705753326,0.2875317633152008,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7641535997390747,0.1793772280216217,0.8113623261451721,284.8890686035156,284.95001220703125,297.97137451171875,295.78564453125,297.6152038574219,297.3273620605469,284.89263916015625,1.0,0.4264261424541473,0.7720548510551453,0.7720548510551453,1.0,1.0,-2.310990571975708,1.0277175903320312,1.2832729816436768,0.5007603764533997,0.890220046043396,0.890220046043396,0.0,73.99211883544922,116.0,54582.32421875,0.0,992.1577758789062,1.0,280.0571594238281,283.5526733398437,298.82177734375,302.3989562988281,293.1499938964844,293.1499938964844,280.3500061035156,38351.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064375519752502,1.0,0.0,0.0,3.728548049926758,3.728573322296143,9.27625706026447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4833984375,0.0,1640.29833984375,1895.4371337890625,0.0,2530.42626953125,0.9243443012237548,1.0,0.0,3.0,1.0,0.0
17745600,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8979485630989075,0.2932750284671783,0.2645005583763122,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9438924789428712,0.3356629610061645,0.3181544244289398,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9565112590789796,0.3478049635887146,0.243627592921257,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9079709649086,0.3031164705753326,0.2875317633152008,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7641535997390747,0.1793772280216217,0.8113623261451721,284.8890686035156,284.95001220703125,297.97137451171875,295.78564453125,297.6152038574219,297.3273620605469,284.89263916015625,1.0,0.4264261424541473,0.7720548510551453,0.7720548510551453,1.0,1.0,-2.310990571975708,1.0277175903320312,1.2832729816436768,0.5007603764533997,0.890220046043396,0.890220046043396,0.0,73.99211883544922,116.0,54582.32421875,0.0,992.1577758789062,1.0,280.0571594238281,283.5526733398437,298.82177734375,302.3989562988281,293.1499938964844,293.1499938964844,280.3500061035156,38351.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064375519752502,1.0,0.0,0.0,3.728548049926758,3.728573322296143,9.27625706026447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.4833984375,0.0,1640.29833984375,1895.4371337890625,0.0,2530.42626953125,0.9243443012237548,1.0,0.0,3.0,1.0,0.0
17745660,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8565470576286316,0.2949261367321014,0.2662408649921417,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8965665102005005,0.3383190631866455,0.3209777772426605,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.906980276107788,0.3496764302253723,0.2450929135084152,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.866412341594696,0.3056516647338867,0.2902524769306183,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7316485643386841,0.1807298511266708,0.8194366693496704,285.0495300292969,284.95001220703125,297.9117126464844,295.767578125,297.5862731933594,297.3227844238281,285.04901123046875,1.0,0.4401963055133819,0.7706753015518188,0.7706753015518188,1.0,1.0,-2.331194400787353,1.0371567010879517,1.2940375804901123,0.5055124759674072,1.0,1.0,0.0,87.94379425048828,136.0,54213.5390625,0.0,1068.6917724609375,1.0,280.3433837890625,283.7134704589844,298.7568359375,302.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,33317.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002912998199463,1.0,0.0,0.0,3.844689130783081,3.844714641571045,9.863152854450163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.5908203125,0.0,1739.6064453125,1895.4371337890625,0.0,2474.0888671875,0.9467723965644836,1.0,0.0,3.0,1.0,0.0
17745720,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8565470576286316,0.2949261367321014,0.2662408649921417,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8965665102005005,0.3383190631866455,0.3209777772426605,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.906980276107788,0.3496764302253723,0.2450929135084152,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.866412341594696,0.3056516647338867,0.2902524769306183,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7316485643386841,0.1807298511266708,0.8194366693496704,285.0495300292969,284.95001220703125,297.9117126464844,295.767578125,297.5862731933594,297.3227844238281,285.04901123046875,1.0,0.4401963055133819,0.7706753015518188,0.7706753015518188,1.0,1.0,-2.331194400787353,1.0371567010879517,1.2940375804901123,0.5055124759674072,1.0,1.0,0.0,87.94379425048828,136.0,54213.5390625,0.0,1068.6917724609375,1.0,280.3433837890625,283.7134704589844,298.7568359375,302.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,33317.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002912998199463,1.0,0.0,0.0,3.844689130783081,3.844714641571045,9.863152854450163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.5908203125,0.0,1739.6064453125,1895.4371337890625,0.0,2474.0888671875,0.9467723965644836,1.0,0.0,3.0,1.0,0.0
17745780,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8224112391471863,0.295513242483139,0.2677189111709595,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8591985702514648,0.3402015566825866,0.3236706852912903,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.86802738904953,0.3507561385631561,0.2465422004461288,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8322336673736572,0.3075082898139953,0.2928948402404785,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7025144100189209,0.1816191375255584,0.8272900581359863,284.8911437988281,284.95001220703125,297.8480834960937,295.74755859375,297.5519104003906,297.3118591308594,284.8941955566406,1.0,0.4555837512016296,0.7692956924438477,0.7692956924438477,1.0,1.0,-2.350559949874878,1.046159744262695,1.3044003248214722,0.5101608633995056,0.9053667783737184,0.9053667783737184,0.0,104.73330688476562,139.0,55279.1640625,0.0,1156.9393310546875,1.0,280.0567932128906,283.54302978515625,298.783935546875,302.4057922363281,293.1499938964844,293.1499938964844,279.75,38092.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116909265518188,1.0,0.0,0.0,3.786706924438477,3.78673267364502,9.567901315676863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.05859375,0.0,1706.8917236328125,1895.4371337890625,0.0,2578.773681640625,0.9371091723442078,1.0,0.0,3.0,1.0,0.0
17745840,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8224112391471863,0.295513242483139,0.2677189111709595,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8591985702514648,0.3402015566825866,0.3236706852912903,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.86802738904953,0.3507561385631561,0.2465422004461288,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8322336673736572,0.3075082898139953,0.2928948402404785,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7025144100189209,0.1816191375255584,0.8272900581359863,284.8911437988281,284.95001220703125,297.8480834960937,295.74755859375,297.5519104003906,297.3118591308594,284.8941955566406,1.0,0.4555837512016296,0.7692956924438477,0.7692956924438477,1.0,1.0,-2.350559949874878,1.046159744262695,1.3044003248214722,0.5101608633995056,0.9053667783737184,0.9053667783737184,0.0,104.73330688476562,139.0,55279.1640625,0.0,1156.9393310546875,1.0,280.0567932128906,283.54302978515625,298.783935546875,302.4057922363281,293.1499938964844,293.1499938964844,279.75,38092.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116909265518188,1.0,0.0,0.0,3.786706924438477,3.78673267364502,9.567901315676863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.05859375,0.0,1706.8917236328125,1895.4371337890625,0.0,2578.773681640625,0.9371091723442078,1.0,0.0,3.0,1.0,0.0
17745900,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.8108354210853577,0.2955707013607025,0.2680807411670685,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7986145019531,0.8473342657089233,0.3409238457679748,0.3246753215789795,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.8554775714874268,0.3510829508304596,0.2470078915357589,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.8212975263595581,0.308233380317688,0.2938982844352722,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009033203125,0.6919489502906799,0.1818949282169342,0.8299999833106995,284.798583984375,284.95001220703125,297.8150634765625,295.7369079589844,297.53326416015625,297.3048095703125,284.7987670898437,1.0,0.4612186551094055,0.7686058878898621,0.7686058878898621,1.0,1.0,-2.357224941253662,1.0492116212844849,1.3080133199691772,0.5117011666297913,0.8104810118675232,0.8104810118675232,0.0,111.56053924560548,139.0,55756.55859375,0.0,1191.8499755859375,1.0,279.7976989746094,283.43865966796875,298.7900390625,302.5223693847656,293.1499938964844,293.1499938964844,279.75,43057.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179735541343689,1.0,0.0,0.0,3.6554362773895264,3.655461549758911,8.916034062167455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.0224609375,0.0,1592.1123046875,1895.4371337890625,0.0,2636.80615234375,0.9086224436759948,1.0,0.0,3.0,1.0,0.0
17745960,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8015465140342712,0.2957547307014465,0.2683363854885101,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8386802673339844,0.3417166769504547,0.3255573511123657,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.846266508102417,0.3515188097953796,0.2473911792039871,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8129909038543701,0.3090192377567291,0.2947831153869629,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.6839860081672668,0.1821843534708023,0.8321667909622192,284.8831481933594,284.95001220703125,297.7813720703125,295.7258605957031,297.5148620605469,297.29864501953125,284.8884582519531,1.0,0.4660012125968933,0.7678447961807251,0.7678447961807251,1.0,1.0,-2.362717628479004,1.0516924858093262,1.3110251426696775,0.5128893852233887,0.8294674158096313,0.8294674158096313,0.0,117.2120132446289,127.0,55441.04296875,0.0,1220.866455078125,1.0,279.7579650878906,283.53057861328125,298.74365234375,302.3875732421875,293.1499938964844,293.1499938964844,280.04998779296875,41774.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180941939353943,1.0,0.0,0.0,3.5094878673553467,3.509511709213257,8.218277116611716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.9619140625,0.0,1423.9300537109375,1895.4371337890625,0.0,2637.922119140625,0.8801173567771912,1.0,0.0,3.0,1.0,0.0
17746020,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7990248203277588,0.2972400784492492,0.2695057094097137,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8368889689445496,0.3441791236400604,0.3277537226676941,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8439462780952454,0.3534427583217621,0.2486110925674438,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8113216757774353,0.3113943338394165,0.2969144284725189,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6820622086524963,0.1832803338766098,0.8368614912033081,285.0106811523437,284.95001220703125,297.7124938964844,295.70281982421875,297.4829406738281,297.29644775390625,285.008544921875,1.0,0.4691255092620849,0.7663226127624512,0.7663226127624512,1.0,1.0,-2.3764235973358154,1.0579572916030884,1.3184664249420166,0.5159408450126648,0.9363988041877748,0.9363988041877748,0.0,119.84977722167967,115.0,55092.23046875,0.0,1247.42236328125,1.0,280.04180908203125,283.6554870605469,298.6785583496094,302.2191162109375,293.1499938964844,293.1499938964844,279.75,33272.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090067505836487,1.0,0.0,0.0,3.645487546920776,3.645510911941528,8.867568226378353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.8427734375,0.0,1507.77197265625,1895.4371337890625,0.0,2554.049560546875,0.9021340012550354,1.0,0.0,3.0,1.0,0.0
17746080,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7990248203277588,0.2972400784492492,0.2695057094097137,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8368889689445496,0.3441791236400604,0.3277537226676941,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8439462780952454,0.3534427583217621,0.2486110925674438,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8113216757774353,0.3113943338394165,0.2969144284725189,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6820622086524963,0.1832803338766098,0.8368614912033081,285.0106811523437,284.95001220703125,297.7124938964844,295.70281982421875,297.4829406738281,297.29644775390625,285.008544921875,1.0,0.4691255092620849,0.7663226127624512,0.7663226127624512,1.0,1.0,-2.3764235973358154,1.0579572916030884,1.3184664249420166,0.5159408450126648,0.9363988041877748,0.9363988041877748,0.0,119.84977722167967,115.0,55092.23046875,0.0,1247.42236328125,1.0,280.04180908203125,283.6554870605469,298.6785583496094,302.2191162109375,293.1499938964844,293.1499938964844,279.75,33272.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090067505836487,1.0,0.0,0.0,3.645487546920776,3.645510911941528,8.867568226378353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.8427734375,0.0,1507.77197265625,1895.4371337890625,0.0,2554.049560546875,0.9021340012550354,1.0,0.0,3.0,1.0,0.0
17746140,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8050801157951355,0.297838032245636,0.2701578140258789,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8435121178627014,0.345981627702713,0.3295229971408844,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8502046465873718,0.3545714914798736,0.2494745105504989,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8179610371589661,0.3131783306598663,0.2986495792865753,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6878554821014404,0.184071809053421,0.8403179049491882,284.90582275390625,284.95001220703125,297.6423034667969,295.6787109375,297.4471435546875,297.28839111328125,284.9098205566406,1.0,0.4680307507514953,0.7648003697395325,0.7648003697395325,1.0,1.0,-2.386612892150879,1.0625059604644775,1.3241068124771118,0.5181757807731628,0.8433504104614258,0.8433504104614258,0.0,116.96292877197266,103.0,55594.7421875,0.0,1247.6259765625,1.0,279.7578125,283.54840087890625,298.7021484375,302.3466186523437,293.1499938964844,293.1499938964844,280.04998779296875,39366.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178614974021912,1.0,0.0,0.0,3.5031771659851074,3.50320053100586,8.188748665816092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.046875,0.0,1400.050048828125,1895.4371337890625,0.0,2635.76904296875,0.8758488893508911,1.0,0.0,3.0,1.0,0.0
17746200,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8050801157951355,0.297838032245636,0.2701578140258789,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8435121178627014,0.345981627702713,0.3295229971408844,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8502046465873718,0.3545714914798736,0.2494745105504989,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8179610371589661,0.3131783306598663,0.2986495792865753,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6878554821014404,0.184071809053421,0.8403179049491882,284.90582275390625,284.95001220703125,297.6423034667969,295.6787109375,297.4471435546875,297.28839111328125,284.9098205566406,1.0,0.4680307507514953,0.7648003697395325,0.7648003697395325,1.0,1.0,-2.386612892150879,1.0625059604644775,1.3241068124771118,0.5181757807731628,0.8433504104614258,0.8433504104614258,0.0,116.96292877197266,103.0,55594.7421875,0.0,1247.6259765625,1.0,279.7578125,283.54840087890625,298.7021484375,302.3466186523437,293.1499938964844,293.1499938964844,280.04998779296875,39366.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178614974021912,1.0,0.0,0.0,3.5031771659851074,3.50320053100586,8.188748665816092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.046875,0.0,1400.050048828125,1895.4371337890625,0.0,2635.76904296875,0.8758488893508911,1.0,0.0,3.0,1.0,0.0
17746260,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8178699016571045,0.2992552518844604,0.2709386348724365,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8574367761611938,0.3483829796314239,0.3313217461109161,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8639639019966125,0.3564373254776001,0.2504035532474518,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8311131000518799,0.3155051171779632,0.3003952503204345,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6999983191490173,0.1852102428674698,0.8435618281364441,285.0174560546875,284.95001220703125,297.5717468261719,295.65380859375,297.4149169921875,297.2870483398437,285.0143127441406,1.0,0.4643063545227051,0.7633715867996216,0.7633715867996216,1.0,1.0,-2.396817684173584,1.0671006441116333,1.329717040061951,0.5203261375427246,0.9489262700080872,0.9489262700080872,0.0,110.34286499023438,91.0,55256.55859375,0.0,1232.5911865234375,1.0,280.0422058105469,283.6590881347656,298.6375427246094,302.1896667480469,293.1499938964844,293.1499938964844,279.75,32598.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810793936252594,1.0,0.0,0.0,3.654517412185669,3.654540777206421,8.91155195859028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.828125,0.0,1512.7186279296875,1895.4371337890625,0.0,2570.50634765625,0.90358167886734,1.0,0.0,3.0,1.0,0.0
17746320,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8178699016571045,0.2992552518844604,0.2709386348724365,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8574367761611938,0.3483829796314239,0.3313217461109161,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8639639019966125,0.3564373254776001,0.2504035532474518,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8311131000518799,0.3155051171779632,0.3003952503204345,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.6999983191490173,0.1852102428674698,0.8435618281364441,285.0174560546875,284.95001220703125,297.5717468261719,295.65380859375,297.4149169921875,297.2870483398437,285.0143127441406,1.0,0.4643063545227051,0.7633715867996216,0.7633715867996216,1.0,1.0,-2.396817684173584,1.0671006441116333,1.329717040061951,0.5203261375427246,0.9489262700080872,0.9489262700080872,0.0,110.34286499023438,91.0,55256.55859375,0.0,1232.5911865234375,1.0,280.0422058105469,283.6590881347656,298.6375427246094,302.1896667480469,293.1499938964844,293.1499938964844,279.75,32598.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810793936252594,1.0,0.0,0.0,3.654517412185669,3.654540777206421,8.91155195859028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9214.828125,0.0,1512.7186279296875,1895.4371337890625,0.0,2570.50634765625,0.90358167886734,1.0,0.0,3.0,1.0,0.0
17746380,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.834479033946991,0.2997817397117615,0.2713274955749511,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8769775629043579,0.3500930070877075,0.3327985405921936,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8833121657371521,0.357481837272644,0.2510581910610199,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8490977883338928,0.3172042071819305,0.3018457591533661,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.71608966588974,0.1860044300556183,0.8460615277290344,284.8990173339844,284.95001220703125,297.5017395019531,295.62847900390625,297.3794860839844,297.2795715332031,284.9031066894531,1.0,0.4589498341083526,0.7619428038597107,0.7619428038597107,1.0,1.0,-2.4045968055725098,1.0705004930496216,1.3340961933135986,0.5219616293907166,0.8459811210632324,0.8459811210632324,0.0,101.93177795410156,79.0,55754.49609375,0.0,1207.2425537109375,1.0,279.7576904296875,283.5403137207031,298.6555480957031,302.31231689453125,293.1499938964844,293.1499938964844,280.04998779296875,39304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203826546669006,1.0,0.0,0.0,3.5201761722564697,3.5201995372772217,8.268411306744383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.916015625,0.0,1417.31982421875,1895.4371337890625,0.0,2659.114501953125,0.8794028759002686,1.0,0.0,3.0,1.0,0.0
17746440,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.834479033946991,0.2997817397117615,0.2713274955749511,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8769775629043579,0.3500930070877075,0.3327985405921936,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8833121657371521,0.357481837272644,0.2510581910610199,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8490977883338928,0.3172042071819305,0.3018457591533661,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.71608966588974,0.1860044300556183,0.8460615277290344,284.8990173339844,284.95001220703125,297.5017395019531,295.62847900390625,297.3794860839844,297.2795715332031,284.9031066894531,1.0,0.4589498341083526,0.7619428038597107,0.7619428038597107,1.0,1.0,-2.4045968055725098,1.0705004930496216,1.3340961933135986,0.5219616293907166,0.8459811210632324,0.8459811210632324,0.0,101.93177795410156,79.0,55754.49609375,0.0,1207.2425537109375,1.0,279.7576904296875,283.5403137207031,298.6555480957031,302.31231689453125,293.1499938964844,293.1499938964844,280.04998779296875,39304.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203826546669006,1.0,0.0,0.0,3.5201761722564697,3.5201995372772217,8.268411306744383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.916015625,0.0,1417.31982421875,1895.4371337890625,0.0,2659.114501953125,0.8794028759002686,1.0,0.0,3.0,1.0,0.0
17746500,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8449685573577881,0.3003984093666076,0.2714823484420776,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.889366865158081,0.3511947095394134,0.3334732949733734,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8955691456794739,0.3583092391490936,0.2513398230075836,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8605901598930359,0.318274050951004,0.3025072515010834,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7252339720726013,0.1865250766277313,0.8470421433448792,285.0252380371094,284.95001220703125,297.4671936035156,295.6157531738281,297.3634033203125,297.2783508300781,285.03057861328125,1.0,0.455810934305191,0.7612283825874329,0.7612283825874329,1.0,1.0,-2.407900810241699,1.0719313621520996,1.33596932888031,0.5225651860237122,0.9330253005027772,0.9330253005027772,0.0,97.19042205810548,79.0,55156.53125,0.0,1191.630615234375,1.0,279.99920654296875,283.6766357421875,298.5878601074219,302.0946044921875,293.1499938964844,293.1499938964844,280.04998779296875,33924.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145917057991028,1.0,0.0,0.0,3.577902317047119,3.577925443649292,8.541817351215286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.45703125,0.0,1439.2041015625,1895.4371337890625,0.0,2605.54052734375,0.8897783756256104,1.0,0.0,3.0,1.0,0.0
17746560,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8585532903671265,0.3011760413646698,0.2719496786594391,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9049173593521118,0.3524358868598938,0.3343992233276367,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9113548398017884,0.3592996001243591,0.2518467009067535,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8752537965774536,0.3194730281829834,0.3033956587314605,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7364048957824707,0.1871431618928909,0.8486747741699219,285.0135192871094,284.95001220703125,297.4331359863281,295.60302734375,297.3484802246094,297.2789001464844,285.01080322265625,1.0,0.4525542259216308,0.7605252265930176,0.7605252265930176,1.0,1.0,-2.41321063041687,1.0743205547332764,1.3388900756835938,0.5237079858779907,0.9500961899757384,0.9500961899757384,0.0,91.94844818115234,67.0,55364.80078125,0.0,1176.22265625,1.0,280.0419921875,283.65533447265625,298.5869140625,302.1463317871094,293.1499938964844,293.1499938964844,279.75,32731.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132922053337097,1.0,0.0,0.0,3.664793729782105,3.664817094802856,8.961740149970865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.0,0.0,1525.1365966796875,1895.4371337890625,0.0,2593.543212890625,0.9061158895492554,1.0,0.0,3.0,1.0,0.0
17746620,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8912913203239441,0.3017044961452484,0.272256463766098,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9450575113296508,0.3541067242622375,0.335752785205841,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9512985944747924,0.3603185713291168,0.2524191737174988,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9104751944541932,0.321129709482193,0.304720789194107,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7633649706840515,0.1879386603832245,0.8507940769195557,284.89776611328125,284.95001220703125,297.36688232421875,295.5777893066406,297.3151550292969,297.2722473144531,284.9012756347656,1.0,0.4455050230026245,0.7591189742088318,0.7591189742088318,1.0,1.0,-2.420036554336548,1.0772526264190674,1.342783808708191,0.5251144170761108,0.8469405174255371,0.8469405174255371,0.0,81.48860931396484,55.0,55854.27734375,0.0,1140.9617919921875,1.0,279.758056640625,283.537841796875,298.6034240722656,302.2657470703125,293.1499938964844,293.1499938964844,280.04998779296875,39260.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225969076156616,1.0,0.0,0.0,3.529404163360596,3.529427528381348,8.311818646689062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.4404296875,0.0,1426.684814453125,1895.4371337890625,0.0,2679.644775390625,0.8814697265625,1.0,0.0,3.0,1.0,0.0
17746680,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8912913203239441,0.3017044961452484,0.272256463766098,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9450575113296508,0.3541067242622375,0.335752785205841,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9512985944747924,0.3603185713291168,0.2524191737174988,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9104751944541932,0.321129709482193,0.304720789194107,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.7633649706840515,0.1879386603832245,0.8507940769195557,284.89776611328125,284.95001220703125,297.36688232421875,295.5777893066406,297.3151550292969,297.2722473144531,284.9012756347656,1.0,0.4455050230026245,0.7591189742088318,0.7591189742088318,1.0,1.0,-2.420036554336548,1.0772526264190674,1.342783808708191,0.5251144170761108,0.8469405174255371,0.8469405174255371,0.0,81.48860931396484,55.0,55854.27734375,0.0,1140.9617919921875,1.0,279.758056640625,283.537841796875,298.6034240722656,302.2657470703125,293.1499938964844,293.1499938964844,280.04998779296875,39260.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225969076156616,1.0,0.0,0.0,3.529404163360596,3.529427528381348,8.311818646689062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.4404296875,0.0,1426.684814453125,1895.4371337890625,0.0,2679.644775390625,0.8814697265625,1.0,0.0,3.0,1.0,0.0
17746740,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9442399740219116,0.3031030595302582,0.2728393375873565,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.993934154510498,0.3564208149909973,0.3372777104377746,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9978955388069152,0.3621194362640381,0.2531595826148987,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.965994119644165,0.3233655393123626,0.3061909079551697,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8050558567047119,0.1890768110752105,0.8531809449195862,285.0130615234375,284.95001220703125,297.3038330078125,295.5531311035156,297.2870483398437,297.2723693847656,285.0101318359375,1.0,0.4380140602588653,0.7577126622200012,0.7577126622200012,1.0,1.0,-2.428016424179077,1.0807524919509888,1.3472639322280884,0.5267242193222046,0.9508798718452454,0.9508798718452454,0.0,70.24885559082031,73.0,55434.2109375,0.0,1103.605712890625,1.0,280.0423889160156,283.65447998046875,298.535888671875,302.0992736816406,293.1499938964844,293.1499938964844,279.75,32768.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153036832809448,1.0,0.0,0.0,3.6708731651306152,3.6708967685699454,8.991497679744498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.1943359375,0.0,1532.1988525390625,1895.4371337890625,0.0,2612.117919921875,0.9073810577392578,1.0,0.0,3.0,1.0,0.0
17746800,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9442399740219116,0.3031030595302582,0.2728393375873565,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.993934154510498,0.3564208149909973,0.3372777104377746,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9978955388069152,0.3621194362640381,0.2531595826148987,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.965994119644165,0.3233655393123626,0.3061909079551697,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8050558567047119,0.1890768110752105,0.8531809449195862,285.0130615234375,284.95001220703125,297.3038330078125,295.5531311035156,297.2870483398437,297.2723693847656,285.0101318359375,1.0,0.4380140602588653,0.7577126622200012,0.7577126622200012,1.0,1.0,-2.428016424179077,1.0807524919509888,1.3472639322280884,0.5267242193222046,0.9508798718452454,0.9508798718452454,0.0,70.24885559082031,73.0,55434.2109375,0.0,1103.605712890625,1.0,280.0423889160156,283.65447998046875,298.535888671875,302.0992736816406,293.1499938964844,293.1499938964844,279.75,32768.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153036832809448,1.0,0.0,0.0,3.6708731651306152,3.6708967685699454,8.991497679744498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9216.1943359375,0.0,1532.1988525390625,1895.4371337890625,0.0,2612.117919921875,0.9073810577392578,1.0,0.0,3.0,1.0,0.0
17746860,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9464855194091796,0.3035450577735901,0.2734876275062561,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9962753057479858,0.3582157492637634,0.3391304612159729,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.3639679551124573,0.253974050283432,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9689995646476746,0.3249248564243316,0.3078557550907135,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.807379424571991,0.1898111850023269,0.8570646643638611,284.9007568359375,284.95001220703125,297.2449645996094,295.5293884277344,297.2578430175781,297.2671813964844,284.9056091308594,1.0,0.4396692812442779,0.7562713027000427,0.7562713027000427,1.0,1.0,-2.4342598915100098,1.0834667682647705,1.3507930040359497,0.5276001691818237,0.848417341709137,0.848417341709137,0.0,70.17689514160156,91.0,55848.625,0.0,1112.3614501953125,1.0,279.7575378417969,283.54278564453125,298.55322265625,302.21246337890625,293.1499938964844,293.1499938964844,280.04998779296875,39510.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242688775062561,1.0,0.0,0.0,3.5237300395965576,3.5237534046173096,8.28511531381082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.6591796875,0.0,1422.531005859375,1895.4371337890625,0.0,2695.162109375,0.8807269930839539,1.0,0.0,3.0,1.0,0.0
