time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9464855194091796,0.3035450577735901,0.2734876275062561,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9962753057479858,0.3582157492637634,0.3391304612159729,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.3639679551124573,0.253974050283432,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9689995646476746,0.3249248564243316,0.3078557550907135,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.807379424571991,0.1898111850023269,0.8570646643638611,284.9007568359375,284.95001220703125,297.2449645996094,295.5293884277344,297.2578430175781,297.2671813964844,284.9056091308594,1.0,0.4396692812442779,0.7562713027000427,0.7562713027000427,1.0,1.0,-2.4342598915100098,1.0834667682647705,1.3507930040359497,0.5276001691818237,0.848417341709137,0.848417341709137,0.0,70.17689514160156,91.0,55848.625,0.0,1112.3614501953125,1.0,279.7575378417969,283.54278564453125,298.55322265625,302.21246337890625,293.1499938964844,293.1499938964844,280.04998779296875,39510.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242688775062561,1.0,0.0,0.0,3.5237300395965576,3.5237534046173096,8.28511531381082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.6591796875,0.0,1422.531005859375,1895.4371337890625,0.0,2695.162109375,0.8807269930839539,1.0,0.0,3.0,1.0,0.0
17746980,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.92639422416687,0.3048367500305176,0.2745593190193176,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9819973707199096,0.360299289226532,0.341154009103775,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9859586358070374,0.3652285635471344,0.2555527091026306,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9512004852294922,0.3270618617534637,0.309841901063919,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7925891280174255,0.1908570379018783,0.8619601130485535,285.01953125,284.95001220703125,297.19110107421875,295.5069274902344,297.2333068847656,297.2664489746094,285.02081298828125,1.0,0.4474644064903259,0.7548298835754395,0.7548298835754395,1.0,1.0,-2.462346076965332,1.096634030342102,1.36571204662323,0.5341233611106873,0.9592196345329284,0.9592196345329284,0.0,75.07945251464844,109.0,55790.4921875,0.0,1158.394287109375,1.0,280.04168701171875,283.6610717773437,298.4920959472656,302.0663146972656,293.1499938964844,293.1499938964844,279.75,32634.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173385858535767,1.0,0.0,0.0,3.681642770767212,3.681666374206543,9.04433363757562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.0166015625,0.0,1543.2569580078125,1895.4371337890625,0.0,2630.930908203125,0.9098852872848512,1.0,0.0,3.0,1.0,0.0
17747040,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.92639422416687,0.3048367500305176,0.2745593190193176,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9819973707199096,0.360299289226532,0.341154009103775,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9859586358070374,0.3652285635471344,0.2555527091026306,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9512004852294922,0.3270618617534637,0.309841901063919,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7925891280174255,0.1908570379018783,0.8619601130485535,285.01953125,284.95001220703125,297.19110107421875,295.5069274902344,297.2333068847656,297.2664489746094,285.02081298828125,1.0,0.4474644064903259,0.7548298835754395,0.7548298835754395,1.0,1.0,-2.462346076965332,1.096634030342102,1.36571204662323,0.5341233611106873,0.9592196345329284,0.9592196345329284,0.0,75.07945251464844,109.0,55790.4921875,0.0,1158.394287109375,1.0,280.04168701171875,283.6610717773437,298.4920959472656,302.0663146972656,293.1499938964844,293.1499938964844,279.75,32634.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173385858535767,1.0,0.0,0.0,3.681642770767212,3.681666374206543,9.04433363757562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.0166015625,0.0,1543.2569580078125,1895.4371337890625,0.0,2630.930908203125,0.9098852872848512,1.0,0.0,3.0,1.0,0.0
17747100,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8990422487258911,0.3050390183925628,0.2752411663532257,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9567631483078004,0.361047089099884,0.342285692691803,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9611135125160216,0.3655542135238647,0.2560964524745941,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9226185083389282,0.3278127312660217,0.3110054731369018,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.771345317363739,0.1911700814962387,0.8652114272117615,284.8759155273437,284.95001220703125,297.1663513183594,295.49627685546875,297.22027587890625,297.26300048828125,284.86871337890625,1.0,0.4521374106407165,0.7541092038154602,0.7541092038154602,1.0,1.0,-2.460752248764038,1.0955440998077393,1.3652081489562988,0.5341542959213257,0.8656848669052124,0.8656848669052124,0.0,81.55091094970703,109.0,56618.33203125,0.0,1188.2725830078125,1.0,279.797119140625,283.4950256347656,298.5390319824219,302.2835693359375,293.1499938964844,293.1499938964844,279.75,36772.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247591257095337,1.0,0.0,0.0,3.667724847793579,3.667749166488648,8.976081744549447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8948.1494140625,0.0,1558.783935546875,1895.4371337890625,0.0,2699.714599609375,0.9073176383972168,1.0,0.0,3.0,1.0,0.0
17747160,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.878555417060852,0.3050280809402466,0.2755027413368225,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.933432400226593,0.3616152107715606,0.3431018590927124,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9376737475395204,0.3657141029834747,0.2564035058021545,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9005435109138489,0.3283862173557281,0.3118342161178589,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7547341585159302,0.1913534104824066,0.8673918843269348,284.8985900878906,284.95001220703125,297.1431884765625,295.486083984375,297.20709228515625,297.25787353515625,284.9026794433594,1.0,0.4576267600059509,0.7532894611358643,0.7532894611358643,1.0,1.0,-2.4660329818725586,1.0978574752807615,1.3681756258010864,0.5353243947029114,0.8570088148117065,0.8570088148117065,0.0,87.90101623535156,127.0,56394.1796875,0.0,1221.16162109375,1.0,279.7576599121094,283.53106689453125,298.5155029296875,302.2072448730469,293.1499938964844,293.1499938964844,280.04998779296875,38948.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273369669914246,1.0,0.0,0.0,3.5688791275024414,3.568902969360352,8.498788020006032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.951171875,0.0,1466.344970703125,1895.4371337890625,0.0,2723.669189453125,0.8898179531097412,1.0,0.0,3.0,1.0,0.0
17747220,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8446539640426636,0.3060068488121032,0.2766549289226532,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8938466310501099,0.3635315597057342,0.345242977142334,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8968907594680786,0.3670389056205749,0.2575313150882721,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8654547929763794,0.3302241563796997,0.3139251172542572,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7274576425552368,0.1920974552631378,0.8727936744689941,285.0225830078125,284.95001220703125,297.10211181640625,295.46728515625,297.18756103515625,297.255859375,285.02001953125,1.0,0.4699060320854187,0.7516499757766724,0.7516499757766724,1.0,1.0,-2.4803407192230225,1.1042884588241575,1.3760521411895752,0.5385295748710632,0.9704770445823668,0.9704770445823668,0.0,101.92408752441406,145.0,56095.84765625,0.0,1297.5216064453125,1.0,280.042724609375,283.6537170410156,298.452880859375,302.0526123046875,293.1499938964844,293.1499938964844,279.75,32562.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206049799919128,1.0,0.0,0.0,3.715740203857422,3.715764284133911,9.212636769007077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.486328125,0.0,1581.3646240234375,1895.4371337890625,0.0,2661.17529296875,0.917404294013977,1.0,0.0,3.0,1.0,0.0
17747280,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8446539640426636,0.3060068488121032,0.2766549289226532,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8938466310501099,0.3635315597057342,0.345242977142334,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8968907594680786,0.3670389056205749,0.2575313150882721,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8654547929763794,0.3302241563796997,0.3139251172542572,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7274576425552368,0.1920974552631378,0.8727936744689941,285.0225830078125,284.95001220703125,297.10211181640625,295.46728515625,297.18756103515625,297.255859375,285.02001953125,1.0,0.4699060320854187,0.7516499757766724,0.7516499757766724,1.0,1.0,-2.4803407192230225,1.1042884588241575,1.3760521411895752,0.5385295748710632,0.9704770445823668,0.9704770445823668,0.0,101.92408752441406,145.0,56095.84765625,0.0,1297.5216064453125,1.0,280.042724609375,283.6537170410156,298.452880859375,302.0526123046875,293.1499938964844,293.1499938964844,279.75,32562.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206049799919128,1.0,0.0,0.0,3.715740203857422,3.715764284133911,9.212636769007077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.486328125,0.0,1581.3646240234375,1895.4371337890625,0.0,2661.17529296875,0.917404294013977,1.0,0.0,3.0,1.0,0.0
17747340,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8161033391952515,0.3059939444065094,0.2775126993656158,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8619490265846252,0.3646697103977203,0.3471776247024536,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8642693161964417,0.3674992620944977,0.2585118412971496,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8361220359802246,0.331337422132492,0.3158206343650818,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7022051811218262,0.1923779994249344,0.8777217864990234,284.8958435058594,284.95001220703125,297.0688171386719,295.45086669921875,297.1676940917969,297.2470397949219,284.89990234375,1.0,0.483157604932785,0.7500104904174805,0.7500104904174805,1.0,1.0,-2.4930779933929443,1.109926462173462,1.3831515312194824,0.541465163230896,0.8637827038764954,0.8637827038764954,0.0,118.04398345947266,148.0,56821.99609375,0.0,1381.6669921875,1.0,279.757080078125,283.5207824707031,298.4797668457031,302.1967163085937,293.1499938964844,293.1499938964844,280.04998779296875,38917.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304767608642578,1.0,0.0,0.0,3.605064630508423,3.605088710784912,8.672002422827063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.5966796875,0.0,1505.3056640625,1895.4371337890625,0.0,2752.88427734375,0.8977760076522827,1.0,0.0,3.0,1.0,0.0
17747400,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8161033391952515,0.3059939444065094,0.2775126993656158,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8619490265846252,0.3646697103977203,0.3471776247024536,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8642693161964417,0.3674992620944977,0.2585118412971496,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8361220359802246,0.331337422132492,0.3158206343650818,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7022051811218262,0.1923779994249344,0.8777217864990234,284.8958435058594,284.95001220703125,297.0688171386719,295.45086669921875,297.1676940917969,297.2470397949219,284.89990234375,1.0,0.483157604932785,0.7500104904174805,0.7500104904174805,1.0,1.0,-2.4930779933929443,1.109926462173462,1.3831515312194824,0.541465163230896,0.8637827038764954,0.8637827038764954,0.0,118.04398345947266,148.0,56821.99609375,0.0,1381.6669921875,1.0,279.757080078125,283.5207824707031,298.4797668457031,302.1967163085937,293.1499938964844,293.1499938964844,280.04998779296875,38917.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304767608642578,1.0,0.0,0.0,3.605064630508423,3.605088710784912,8.672002422827063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.5966796875,0.0,1505.3056640625,1895.4371337890625,0.0,2752.88427734375,0.8977760076522827,1.0,0.0,3.0,1.0,0.0
17747460,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7994965314865112,0.3068258166313171,0.27840256690979,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8454359173774719,0.3664295077323913,0.3490423560142517,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.847203254699707,0.3687351047992706,0.2594927251338959,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8208420276641846,0.3330032527446747,0.3176179230213165,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6872875094413757,0.1929405331611633,0.8816953301429749,285.0228576660156,284.95001220703125,297.04412841796875,295.43719482421875,297.1553955078125,297.2448425292969,285.02032470703125,1.0,0.4920983016490936,0.7482888698577881,0.7482888698577881,1.0,1.0,-2.5044963359832764,1.1149193048477173,1.389577031135559,0.543951153755188,0.9786790013313292,0.9786790013313292,0.0,129.18682861328125,136.0,56449.9296875,0.0,1443.70068359375,1.0,280.04296875,283.6474304199219,298.4212646484375,302.0425720214844,293.1499938964844,293.1499938964844,279.75,32683.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234408497810364,1.0,0.0,0.0,3.745962858200073,3.7459871768951416,9.36311153054703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.8623046875,0.0,1617.1053466796875,1895.4371337890625,0.0,2687.4755859375,0.9243133068084716,1.0,0.0,3.0,1.0,0.0
17747520,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7994965314865112,0.3068258166313171,0.27840256690979,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8454359173774719,0.3664295077323913,0.3490423560142517,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.847203254699707,0.3687351047992706,0.2594927251338959,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8208420276641846,0.3330032527446747,0.3176179230213165,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.6872875094413757,0.1929405331611633,0.8816953301429749,285.0228576660156,284.95001220703125,297.04412841796875,295.43719482421875,297.1553955078125,297.2448425292969,285.02032470703125,1.0,0.4920983016490936,0.7482888698577881,0.7482888698577881,1.0,1.0,-2.5044963359832764,1.1149193048477173,1.389577031135559,0.543951153755188,0.9786790013313292,0.9786790013313292,0.0,129.18682861328125,136.0,56449.9296875,0.0,1443.70068359375,1.0,280.04296875,283.6474304199219,298.4212646484375,302.0425720214844,293.1499938964844,293.1499938964844,279.75,32683.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234408497810364,1.0,0.0,0.0,3.745962858200073,3.7459871768951416,9.36311153054703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.8623046875,0.0,1617.1053466796875,1895.4371337890625,0.0,2687.4755859375,0.9243133068084716,1.0,0.0,3.0,1.0,0.0
17747580,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.796516478061676,0.3067673146724701,0.2786892652511596,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8432355523109436,0.3674779236316681,0.3503422737121582,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8445528745651245,0.3691470921039581,0.2600364685058594,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8187896609306335,0.3340197205543518,0.318869799375534,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.684895396232605,0.193132534623146,0.8835739493370056,284.890380859375,284.95001220703125,297.0290222167969,295.42657470703125,297.1440124511719,297.2366027832031,284.8943176269531,1.0,0.4939970076084137,0.7465673089027405,0.7465673089027405,1.0,1.0,-2.510826826095581,1.1174322366714478,1.3933947086334229,0.5452747941017151,0.8665642142295837,0.8665642142295837,0.0,131.53639221191406,124.0,57089.03125,0.0,1461.9425048828125,1.0,279.7568664550781,283.5096740722656,298.45294189453125,302.18719482421875,293.1499938964844,293.1499938964844,280.04998779296875,39097.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328045606613159,1.0,0.0,0.0,3.6323437690734863,3.632368087768554,8.803739888207929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3330078125,0.0,1536.6807861328125,1895.4371337890625,0.0,2774.568603515625,0.903889536857605,1.0,0.0,3.0,1.0,0.0
17747640,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.796516478061676,0.3067673146724701,0.2786892652511596,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8432355523109436,0.3674779236316681,0.3503422737121582,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8445528745651245,0.3691470921039581,0.2600364685058594,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8187896609306335,0.3340197205543518,0.318869799375534,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.684895396232605,0.193132534623146,0.8835739493370056,284.890380859375,284.95001220703125,297.0290222167969,295.42657470703125,297.1440124511719,297.2366027832031,284.8943176269531,1.0,0.4939970076084137,0.7465673089027405,0.7465673089027405,1.0,1.0,-2.510826826095581,1.1174322366714478,1.3933947086334229,0.5452747941017151,0.8665642142295837,0.8665642142295837,0.0,131.53639221191406,124.0,57089.03125,0.0,1461.9425048828125,1.0,279.7568664550781,283.5096740722656,298.45294189453125,302.18719482421875,293.1499938964844,293.1499938964844,280.04998779296875,39097.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328045606613159,1.0,0.0,0.0,3.6323437690734863,3.632368087768554,8.803739888207929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3330078125,0.0,1536.6807861328125,1895.4371337890625,0.0,2774.568603515625,0.903889536857605,1.0,0.0,3.0,1.0,0.0
17747700,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7984277606010437,0.3071186244487762,0.278717577457428,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8454703688621521,0.3682737946510315,0.3508476912975311,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8465803265571594,0.3696827292442322,0.2602023184299469,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8209491968154907,0.334773451089859,0.3193530738353729,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6866625547409058,0.1933670789003372,0.8838829398155212,285.0250244140625,284.95001220703125,297.0253295898437,295.4225769042969,297.1415710449219,297.2351989746094,285.0305480957031,1.0,0.4932898283004761,0.7457064986228943,0.7457064986228943,1.0,1.0,-2.512615919113159,1.1180435419082642,1.3945722579956057,0.5455026626586914,0.9578219056129456,0.9578219056129456,0.0,130.35743713378906,124.0,56400.53515625,0.0,1459.2252197265625,1.0,280.0018005371094,283.6557006835937,298.3925170898437,301.9712219238281,293.1499938964844,293.1499938964844,280.04998779296875,34132.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826720654964447,1.0,0.0,0.0,3.681484699249268,3.681508779525757,9.04355715647398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.880859375,0.0,1554.388427734375,1895.4371337890625,0.0,2717.93994140625,0.9130195379257202,1.0,0.0,3.0,1.0,0.0
17747760,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8029434680938721,0.3076822757720947,0.2790757119655609,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8501882553100586,0.3692542612552643,0.3516177833080292,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8511395454406738,0.3704310357570648,0.26060551404953,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8254198431968689,0.3356994092464447,0.3200746774673462,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6906465291976929,0.1937305331230163,0.8848227262496948,285.0192565917969,284.95001220703125,297.0243530273437,295.41943359375,297.1415405273437,297.23602294921875,285.0169982910156,1.0,0.4919138848781585,0.7448796629905701,0.7448796629905701,1.0,1.0,-2.5164501667022705,1.1196367740631104,1.3968133926391602,0.5462808012962341,0.9797931909561156,0.9797931909561156,0.0,127.81532287597656,112.0,56595.8125,0.0,1453.3170166015625,1.0,280.0428466796875,283.64044189453125,298.3998107910156,302.0298156738281,293.1499938964844,293.1499938964844,279.75,32923.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250043392181396,1.0,0.0,0.0,3.7624716758728014,3.76249623298645,9.445822684028826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.8525390625,0.0,1638.2095947265625,1895.4371337890625,0.0,2701.9921875,0.9283284544944764,1.0,0.0,3.0,1.0,0.0
17747820,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8141849040985107,0.3077584207057953,0.2791342735290527,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8626165390014648,0.3703715801239013,0.3526144027709961,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.863169252872467,0.3709372282028198,0.2609436810016632,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8369434475898743,0.3367838859558105,0.321022480726242,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7010934352874756,0.1940257996320724,0.8854098916053772,284.88916015625,284.95001220703125,297.0310363769531,295.4160461425781,297.14093017578125,297.229736328125,284.8925476074219,1.0,0.4874539971351623,0.7432260513305664,0.7432260513305664,1.0,1.0,-2.519975423812866,1.1208093166351318,1.3991661071777344,0.5468894839286804,0.8674959540367126,0.8674959540367126,0.0,121.0255889892578,100.0,57205.22265625,0.0,1428.74072265625,1.0,279.7572326660156,283.5039367675781,298.43829345703125,302.1778869628906,293.1499938964844,293.1499938964844,280.04998779296875,39138.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335482478141785,1.0,0.0,0.0,3.6457905769348153,3.645815134048462,8.869042744663602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.267578125,0.0,1551.9437255859375,1895.4371337890625,0.0,2781.50048828125,0.9068230390548706,1.0,0.0,3.0,1.0,0.0
17747880,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8141849040985107,0.3077584207057953,0.2791342735290527,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8626165390014648,0.3703715801239013,0.3526144027709961,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.863169252872467,0.3709372282028198,0.2609436810016632,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8369434475898743,0.3367838859558105,0.321022480726242,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7010934352874756,0.1940257996320724,0.8854098916053772,284.88916015625,284.95001220703125,297.0310363769531,295.4160461425781,297.14093017578125,297.229736328125,284.8925476074219,1.0,0.4874539971351623,0.7432260513305664,0.7432260513305664,1.0,1.0,-2.519975423812866,1.1208093166351318,1.3991661071777344,0.5468894839286804,0.8674959540367126,0.8674959540367126,0.0,121.0255889892578,100.0,57205.22265625,0.0,1428.74072265625,1.0,279.7572326660156,283.5039367675781,298.43829345703125,302.1778869628906,293.1499938964844,293.1499938964844,280.04998779296875,39138.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335482478141785,1.0,0.0,0.0,3.6457905769348153,3.645815134048462,8.869042744663602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.267578125,0.0,1551.9437255859375,1895.4371337890625,0.0,2781.50048828125,0.9068230390548706,1.0,0.0,3.0,1.0,0.0
17747940,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.830345869064331,0.3087940514087677,0.2794358432292938,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8816611766815186,0.372223436832428,0.3537523448467254,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.881825864315033,0.3723114430904388,0.2614234983921051,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8544750213623047,0.338538259267807,0.3220888078212738,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7163002490997314,0.1947331875562667,0.8861576914787292,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.14996337890625,297.2308654785156,285.0184631347656,1.0,0.4815329611301422,0.741572380065918,0.741572380065918,1.0,1.0,-2.524455070495605,1.1224563121795654,1.40199875831604,0.5476179122924805,0.982727587223053,0.982727587223053,0.0,111.9225616455078,88.0,56699.46875,0.0,1395.3720703125,1.0,280.043212890625,283.6376647949219,298.3944396972656,302.0284729003906,293.1499938964844,293.1499938964844,279.75,32956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252241015434265,1.0,0.0,0.0,3.772745132446289,3.772769927978516,9.497476298747642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.150390625,0.0,1650.52490234375,1895.4371337890625,0.0,2704.032958984375,0.9305492043495178,1.0,0.0,3.0,1.0,0.0
17748000,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.830345869064331,0.3087940514087677,0.2794358432292938,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8816611766815186,0.372223436832428,0.3537523448467254,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.881825864315033,0.3723114430904388,0.2614234983921051,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8544750213623047,0.338538259267807,0.3220888078212738,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7163002490997314,0.1947331875562667,0.8861576914787292,285.02081298828125,284.95001220703125,297.04998779296875,295.416748046875,297.14996337890625,297.2308654785156,285.0184631347656,1.0,0.4815329611301422,0.741572380065918,0.741572380065918,1.0,1.0,-2.524455070495605,1.1224563121795654,1.40199875831604,0.5476179122924805,0.982727587223053,0.982727587223053,0.0,111.9225616455078,88.0,56699.46875,0.0,1395.3720703125,1.0,280.043212890625,283.6376647949219,298.3944396972656,302.0284729003906,293.1499938964844,293.1499938964844,279.75,32956.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252241015434265,1.0,0.0,0.0,3.772745132446289,3.772769927978516,9.497476298747642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.150390625,0.0,1650.52490234375,1895.4371337890625,0.0,2704.032958984375,0.9305492043495178,1.0,0.0,3.0,1.0,0.0
17748060,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8508825302124023,0.3089500963687897,0.2794629633426666,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9062265753746032,0.3733875155448913,0.3546806871891022,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.905921220779419,0.3728733956813812,0.2617189884185791,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8775403499603271,0.3396694958209991,0.3229677379131317,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7338778972625732,0.1951150149106979,0.8865818977355957,284.8896789550781,284.95001220703125,297.07550048828125,295.4197082519531,297.1585388183594,297.2258605957031,284.89361572265625,1.0,0.4747449457645416,0.7399789690971375,0.7399789690971375,1.0,1.0,-2.5275304317474365,1.1234101057052612,1.4041203260421753,0.5481386780738831,0.8707071542739868,0.8707071542739868,0.0,101.9403076171875,76.0,57334.3125,0.0,1356.3084716796875,1.0,279.7567138671875,283.50018310546875,298.4417419433594,302.1870422363281,293.1499938964844,293.1499938964844,280.04998779296875,39159.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336915969848633,1.0,0.0,0.0,3.6570022106170654,3.657026767730713,8.923674954530725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.1826171875,0.0,1564.6580810546875,1895.4371337890625,0.0,2782.837158203125,0.9094150066375732,1.0,0.0,3.0,1.0,0.0
17748120,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8508825302124023,0.3089500963687897,0.2794629633426666,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9062265753746032,0.3733875155448913,0.3546806871891022,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.905921220779419,0.3728733956813812,0.2617189884185791,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8775403499603271,0.3396694958209991,0.3229677379131317,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7338778972625732,0.1951150149106979,0.8865818977355957,284.8896789550781,284.95001220703125,297.07550048828125,295.4197082519531,297.1585388183594,297.2258605957031,284.89361572265625,1.0,0.4747449457645416,0.7399789690971375,0.7399789690971375,1.0,1.0,-2.5275304317474365,1.1234101057052612,1.4041203260421753,0.5481386780738831,0.8707071542739868,0.8707071542739868,0.0,101.9403076171875,76.0,57334.3125,0.0,1356.3084716796875,1.0,279.7567138671875,283.50018310546875,298.4417419433594,302.1870422363281,293.1499938964844,293.1499938964844,280.04998779296875,39159.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336915969848633,1.0,0.0,0.0,3.6570022106170654,3.657026767730713,8.923674954530725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.1826171875,0.0,1564.6580810546875,1895.4371337890625,0.0,2782.837158203125,0.9094150066375732,1.0,0.0,3.0,1.0,0.0
17748180,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8804638385772705,0.3100383877754211,0.2797407507896423,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9432934522628784,0.3752683699131012,0.3557705581188202,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9424698948860168,0.3742806315422058,0.2621663212776184,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9099509119987488,0.3414523899555206,0.3239862024784088,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7581295371055603,0.1958831846714019,0.8872672915458679,285.0227355957031,284.95001220703125,297.1012878417969,295.4228515625,297.17120361328125,297.22784423828125,285.0204162597656,1.0,0.4673807621002197,0.7383855581283569,0.7383855581283569,1.0,1.0,-2.531752109527588,1.124932050704956,1.4068200588226318,0.5488232970237732,0.98776775598526,0.98776775598526,0.0,90.95880126953124,64.0,56836.234375,0.0,1314.2763671875,1.0,280.0433044433594,283.6343688964844,298.4012756347656,302.04315185546875,293.1499938964844,293.1499938964844,279.75,32948.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255054354667664,1.0,0.0,0.0,3.785455465316773,3.785480260848999,9.561578053762787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.841796875,0.0,1665.478515625,1895.4371337890625,0.0,2706.646484375,0.9334259033203124,1.0,0.0,3.0,1.0,0.0
17748240,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8804638385772705,0.3100383877754211,0.2797407507896423,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9432934522628784,0.3752683699131012,0.3557705581188202,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9424698948860168,0.3742806315422058,0.2621663212776184,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9099509119987488,0.3414523899555206,0.3239862024784088,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7581295371055603,0.1958831846714019,0.8872672915458679,285.0227355957031,284.95001220703125,297.1012878417969,295.4228515625,297.17120361328125,297.22784423828125,285.0204162597656,1.0,0.4673807621002197,0.7383855581283569,0.7383855581283569,1.0,1.0,-2.531752109527588,1.124932050704956,1.4068200588226318,0.5488232970237732,0.98776775598526,0.98776775598526,0.0,90.95880126953124,64.0,56836.234375,0.0,1314.2763671875,1.0,280.0433044433594,283.6343688964844,298.4012756347656,302.04315185546875,293.1499938964844,293.1499938964844,279.75,32948.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255054354667664,1.0,0.0,0.0,3.785455465316773,3.785480260848999,9.561578053762787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.841796875,0.0,1665.478515625,1895.4371337890625,0.0,2706.646484375,0.9334259033203124,1.0,0.0,3.0,1.0,0.0
17748300,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8996726274490356,0.3102457225322723,0.2799427211284637,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9652476906776428,0.3759568929672241,0.3563840985298157,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9642823338508606,0.3746844530105591,0.2624464929103851,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9326451420783995,0.3421169221401214,0.3245603740215301,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7742087841033936,0.1961575299501419,0.88788902759552,284.8744812011719,284.95001220703125,297.11431884765625,295.424560546875,297.17633056640625,297.2267150878906,284.8666381835937,1.0,0.4636180102825165,0.7375888824462891,0.7375888824462891,1.0,1.0,-2.534509658813477,1.1259828805923462,1.4085266590118408,0.5494034886360168,0.8907774090766907,0.8907774090766907,0.0,85.2862319946289,64.0,57776.1953125,0.0,1293.220947265625,1.0,279.79449462890625,283.46533203125,298.46014404296875,302.27130126953125,293.1499938964844,293.1499938964844,279.75,36655.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321835994720459,1.0,0.0,0.0,3.771759033203125,3.7717843055725098,9.492512162978528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.3759765625,0.0,1677.96875,1895.4371337890625,0.0,2768.7822265625,0.9309231638908386,1.0,0.0,3.0,1.0,0.0
17748360,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9217562675476074,0.3102213442325592,0.2797609865665436,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.985602080821991,0.3764371275901794,0.3566694557666778,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9845535159111024,0.3748511672019958,0.2624431550502777,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9565753936767578,0.3425879776477813,0.324834942817688,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7919749617576599,0.1963022798299789,0.8876866698265076,284.88739013671875,284.95001220703125,297.1274108886719,295.4263000488281,297.18035888671875,297.2233581542969,284.8916320800781,1.0,0.4596767425537109,0.736789882183075,0.736789882183075,1.0,1.0,-2.534719467163086,1.1258156299591064,1.408903956413269,0.5493198037147522,0.8733640909194946,0.8733640909194946,0.0,79.86714935302734,82.0,57487.02734375,0.0,1270.0716552734375,1.0,279.756591796875,283.49285888671875,298.449462890625,302.20489501953125,293.1499938964844,293.1499938964844,280.04998779296875,39190.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834166407585144,1.0,0.0,0.0,3.673349142074585,3.673373937606812,9.003630907500337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.9453125,0.0,1583.325439453125,1895.4371337890625,0.0,2787.263916015625,0.9129298329353333,1.0,0.0,3.0,1.0,0.0
17748420,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.925963819026947,0.3112902045249939,0.2804229855537414,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9892653822898864,0.3782956600189209,0.3581550419330597,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9878941774368286,0.3762342035770416,0.263182520866394,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.961187779903412,0.3443463444709778,0.3262481689453125,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7953417301177979,0.197066381573677,0.8903657793998718,285.0270690917969,284.95001220703125,297.1539306640625,295.4300842285156,297.193359375,297.2254638671875,285.0250549316406,1.0,0.4613053500652313,0.7351920008659363,0.7351920008659363,1.0,1.0,-2.54309344291687,1.1293143033981323,1.4137791395187378,0.5510058999061584,0.9956594109535216,0.9956594109535216,0.0,79.44241333007812,100.0,57053.875,0.0,1278.5938720703125,1.0,280.0434265136719,283.6324768066406,298.4092712402344,302.0629272460937,293.1499938964844,293.1499938964844,279.75,32908.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260965943336487,1.0,0.0,0.0,3.801817417144776,3.801842451095581,9.64441255746351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.4140625,0.0,1684.6279296875,1895.4371337890625,0.0,2712.1396484375,0.9371198415756226,1.0,0.0,3.0,1.0,0.0
17748480,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.925963819026947,0.3112902045249939,0.2804229855537414,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9892653822898864,0.3782956600189209,0.3581550419330597,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9878941774368286,0.3762342035770416,0.263182520866394,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.961187779903412,0.3443463444709778,0.3262481689453125,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7953417301177979,0.197066381573677,0.8903657793998718,285.0270690917969,284.95001220703125,297.1539306640625,295.4300842285156,297.193359375,297.2254638671875,285.0250549316406,1.0,0.4613053500652313,0.7351920008659363,0.7351920008659363,1.0,1.0,-2.54309344291687,1.1293143033981323,1.4137791395187378,0.5510058999061584,0.9956594109535216,0.9956594109535216,0.0,79.44241333007812,100.0,57053.875,0.0,1278.5938720703125,1.0,280.0434265136719,283.6324768066406,298.4092712402344,302.0629272460937,293.1499938964844,293.1499938964844,279.75,32908.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260965943336487,1.0,0.0,0.0,3.801817417144776,3.801842451095581,9.64441255746351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.4140625,0.0,1684.6279296875,1895.4371337890625,0.0,2712.1396484375,0.9371198415756226,1.0,0.0,3.0,1.0,0.0
17748540,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8980921506881714,0.311328262090683,0.2810275852680206,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9653270244598388,0.3793472349643707,0.3596879541873932,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9631725549697876,0.3766740262508392,0.2639212906360626,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9329060316085817,0.345356822013855,0.3277252614498138,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7735977172851562,0.1973702013492584,0.8938127160072327,284.8904113769531,284.95001220703125,297.1808776855469,295.4342041015625,297.2023620605469,297.2201232910156,284.8944091796875,1.0,0.4680695533752441,0.7335940599441528,0.7335940599441528,1.0,1.0,-2.552471399307251,1.1332451105117798,1.4192262887954712,0.553117573261261,0.883423388004303,0.883423388004303,0.0,86.69200134277344,118.0,57881.3515625,0.0,1321.79345703125,1.0,279.7562561035156,283.4860534667969,298.4595947265625,302.23651123046875,293.1499938964844,293.1499938964844,280.04998779296875,38807.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351961970329285,1.0,0.0,0.0,3.705423355102539,3.7054483890533447,9.161549314740114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.5478515625,0.0,1617.0303955078125,1895.4371337890625,0.0,2796.867919921875,0.919748604297638,1.0,0.0,3.0,1.0,0.0
17748600,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8980921506881714,0.311328262090683,0.2810275852680206,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9653270244598388,0.3793472349643707,0.3596879541873932,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9631725549697876,0.3766740262508392,0.2639212906360626,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9329060316085817,0.345356822013855,0.3277252614498138,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7735977172851562,0.1973702013492584,0.8938127160072327,284.8904113769531,284.95001220703125,297.1808776855469,295.4342041015625,297.2023620605469,297.2201232910156,284.8944091796875,1.0,0.4680695533752441,0.7335940599441528,0.7335940599441528,1.0,1.0,-2.552471399307251,1.1332451105117798,1.4192262887954712,0.553117573261261,0.883423388004303,0.883423388004303,0.0,86.69200134277344,118.0,57881.3515625,0.0,1321.79345703125,1.0,279.7562561035156,283.4860534667969,298.4595947265625,302.23651123046875,293.1499938964844,293.1499938964844,280.04998779296875,38807.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351961970329285,1.0,0.0,0.0,3.705423355102539,3.7054483890533447,9.161549314740114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.5478515625,0.0,1617.0303955078125,1895.4371337890625,0.0,2796.867919921875,0.919748604297638,1.0,0.0,3.0,1.0,0.0
17748660,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8658139705657959,0.3121925890445709,0.2819408774375915,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9282405972480774,0.3810290992259979,0.3614695966243744,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9253578782081604,0.3778437376022339,0.2648577988147735,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8969469666481018,0.3469085395336151,0.3294134736061096,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7470157742500305,0.1979275643825531,0.8978110551834106,285.0345153808594,284.95001220703125,297.20831298828125,295.43878173828125,297.21490478515625,297.2206726074219,285.0329284667969,1.0,0.4778813123703003,0.7318860292434692,0.7318860292434692,1.0,1.0,-2.563660144805908,1.1380252838134766,1.4256349802017212,0.555516242980957,1.0,1.0,0.0,98.06958770751952,136.0,57459.65625,0.0,1385.6673583984375,1.0,280.04364013671875,283.63043212890625,298.42041015625,302.099365234375,293.1499938964844,293.1499938964844,279.75,33035.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276647925376892,1.0,0.0,0.0,3.830720901489258,3.8307461738586426,9.79161427494546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.587890625,0.0,1720.4002685546875,1895.4371337890625,0.0,2726.7177734375,0.9436434507369996,1.0,0.0,3.0,1.0,0.0
17748720,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8658139705657959,0.3121925890445709,0.2819408774375915,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9282405972480774,0.3810290992259979,0.3614695966243744,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9253578782081604,0.3778437376022339,0.2648577988147735,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8969469666481018,0.3469085395336151,0.3294134736061096,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.7470157742500305,0.1979275643825531,0.8978110551834106,285.0345153808594,284.95001220703125,297.20831298828125,295.43878173828125,297.21490478515625,297.2206726074219,285.0329284667969,1.0,0.4778813123703003,0.7318860292434692,0.7318860292434692,1.0,1.0,-2.563660144805908,1.1380252838134766,1.4256349802017212,0.555516242980957,1.0,1.0,0.0,98.06958770751952,136.0,57459.65625,0.0,1385.6673583984375,1.0,280.04364013671875,283.63043212890625,298.42041015625,302.099365234375,293.1499938964844,293.1499938964844,279.75,33035.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276647925376892,1.0,0.0,0.0,3.830720901489258,3.8307461738586426,9.79161427494546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.587890625,0.0,1720.4002685546875,1895.4371337890625,0.0,2726.7177734375,0.9436434507369996,1.0,0.0,3.0,1.0,0.0
