time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.835394024848938,0.3120673596858978,0.2826635837554931,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8920221328735352,0.3819168508052826,0.3631318807601928,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8890991806983948,0.378057062625885,0.2656537890434265,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8644186854362488,0.3476927578449249,0.3309684097766876,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7220754027366638,0.198018193244934,0.9016544818878174,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2236328125,297.2140197753906,284.8935546875,1.0,0.4894784390926361,0.7301779985427856,0.7301779985427856,1.0,1.0,-2.5739758014678955,1.1423450708389282,1.4316306114196775,0.557823121547699,0.8952071070671082,0.8952071070671082,0.0,112.5174331665039,154.0,58396.06640625,0.0,1462.3978271484375,1.0,279.75701904296875,283.4736022949219,298.4703369140625,302.2789306640625,293.1499938964844,293.1499938964844,280.04998779296875,38390.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370262980461121,1.0,0.0,0.0,3.752428531646729,3.752454042434693,9.395462257089092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.9931640625,0.0,1668.5263671875,1895.4371337890625,0.0,2813.94482421875,0.9297771453857422,1.0,0.0,3.0,1.0,0.0
17748840,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.835394024848938,0.3120673596858978,0.2826635837554931,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8920221328735352,0.3819168508052826,0.3631318807601928,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8890991806983948,0.378057062625885,0.2656537890434265,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8644186854362488,0.3476927578449249,0.3309684097766876,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7220754027366638,0.198018193244934,0.9016544818878174,284.8907165527344,284.95001220703125,297.2362976074219,295.4438171386719,297.2236328125,297.2140197753906,284.8935546875,1.0,0.4894784390926361,0.7301779985427856,0.7301779985427856,1.0,1.0,-2.5739758014678955,1.1423450708389282,1.4316306114196775,0.557823121547699,0.8952071070671082,0.8952071070671082,0.0,112.5174331665039,154.0,58396.06640625,0.0,1462.3978271484375,1.0,279.75701904296875,283.4736022949219,298.4703369140625,302.2789306640625,293.1499938964844,293.1499938964844,280.04998779296875,38390.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370262980461121,1.0,0.0,0.0,3.752428531646729,3.752454042434693,9.395462257089092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.9931640625,0.0,1668.5263671875,1895.4371337890625,0.0,2813.94482421875,0.9297771453857422,1.0,0.0,3.0,1.0,0.0
17748900,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8219197392463684,0.3123195469379425,0.2829488515853882,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8765583038330078,0.3825858831405639,0.3638765811920166,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8734725713729858,0.3784195184707641,0.2659702599048614,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8500471115112305,0.3482686579227447,0.3316488265991211,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7100872993469238,0.1981397122144699,0.903218388557434,285.03338623046875,284.95001220703125,297.25048828125,295.446533203125,297.2292175292969,297.212646484375,285.03973388671875,1.0,0.4955910444259643,0.7293240427970886,0.7293240427970886,1.0,1.0,-2.5782859325408936,1.1441128253936768,1.4341731071472168,0.558678925037384,0.9928928017616272,0.9928928017616272,0.0,120.46475219726562,154.0,57682.9140625,0.0,1503.037353515625,1.0,280.0046081542969,283.6298217773437,298.418212890625,302.0712585449219,293.1499938964844,293.1499938964844,280.04998779296875,34163.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312032222747803,1.0,0.0,0.0,3.793800115585327,3.793825149536133,9.603779744793428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.2900390625,0.0,1684.83154296875,1895.4371337890625,0.0,2759.649169921875,0.9381136298179626,1.0,0.0,3.0,1.0,0.0
17748960,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.810139000415802,0.3128086030483246,0.2836220562458038,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8635000586509705,0.3834624886512756,0.3649515211582184,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8603221774101257,0.3790098428726196,0.2665637731552124,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.838043749332428,0.3490263223648071,0.3326206505298614,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6989166736602783,0.1983794569969177,0.9055808186531068,285.0411682128906,284.95001220703125,297.2648620605469,295.44940185546875,297.2361145019531,297.2135314941406,285.0408020019531,1.0,0.5019626617431641,0.7283987998962402,0.7283987998962402,1.0,1.0,-2.585103273391724,1.1470495462417605,1.4380537271499634,0.5601604580879211,1.0,1.0,0.0,128.4202880859375,157.0,57876.80078125,0.0,1547.253662109375,1.0,280.0433349609375,283.62841796875,298.4317932128906,302.1376647949219,293.1499938964844,293.1499938964844,279.75,33548.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829705536365509,1.0,0.0,0.0,3.8586912155151367,3.8587167263031006,9.93512458080659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.2880859375,0.0,1758.5867919921875,1895.4371337890625,0.0,2745.70458984375,0.9503917098045348,1.0,0.0,3.0,1.0,0.0
17749020,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7940184473991394,0.3126336932182312,0.2841838598251343,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.84759920835495,0.3842748701572418,0.3664200603961944,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8441207408905029,0.3790866732597351,0.2671704888343811,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8232592940330505,0.3496594727039337,0.3339057266712188,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6846047639846802,0.1983349025249481,0.908194065093994,284.88995361328125,284.95001220703125,297.2940979003906,295.4555358886719,297.2452697753906,297.2066650390625,284.89306640625,1.0,0.5102468729019165,0.7265483736991882,0.7265483736991882,1.0,1.0,-2.592966318130493,1.1501219272613523,1.442844271659851,0.5617970824241638,0.9041936993598938,0.9041936993598938,0.0,139.71875,145.0,58830.0546875,0.0,1607.9085693359375,1.0,279.755859375,283.46307373046875,298.4822692871094,302.3188781738281,293.1499938964844,293.1499938964844,279.45001220703125,38303.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389169573783875,1.0,0.0,0.0,3.78966212272644,3.7896881103515625,9.58284090302186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.701171875,0.0,1712.0653076171875,1895.4371337890625,0.0,2831.597900390625,0.938069462776184,1.0,0.0,3.0,1.0,0.0
17749080,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7940184473991394,0.3126336932182312,0.2841838598251343,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.84759920835495,0.3842748701572418,0.3664200603961944,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8441207408905029,0.3790866732597351,0.2671704888343811,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8232592940330505,0.3496594727039337,0.3339057266712188,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6846047639846802,0.1983349025249481,0.908194065093994,284.88995361328125,284.95001220703125,297.2940979003906,295.4555358886719,297.2452697753906,297.2066650390625,284.89306640625,1.0,0.5102468729019165,0.7265483736991882,0.7265483736991882,1.0,1.0,-2.592966318130493,1.1501219272613523,1.442844271659851,0.5617970824241638,0.9041936993598938,0.9041936993598938,0.0,139.71875,145.0,58830.0546875,0.0,1607.9085693359375,1.0,279.755859375,283.46307373046875,298.4822692871094,302.3188781738281,293.1499938964844,293.1499938964844,279.45001220703125,38303.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389169573783875,1.0,0.0,0.0,3.78966212272644,3.7896881103515625,9.58284090302186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.701171875,0.0,1712.0653076171875,1895.4371337890625,0.0,2831.597900390625,0.938069462776184,1.0,0.0,3.0,1.0,0.0
17749140,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7904314398765564,0.312317430973053,0.2838915884494781,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8447518348693848,0.3848748505115509,0.3670152127742767,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.840786337852478,0.3789404928684234,0.2670803666114807,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8204687833786011,0.3500742614269256,0.334336519241333,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6814651489257812,0.19810651242733,0.9075109958648682,284.8854675292969,284.95001220703125,297.3240051269531,295.4623107910156,297.2539978027344,297.198486328125,284.88873291015625,1.0,0.5113328099250793,0.724698007106781,0.724698007106781,1.0,1.0,-2.5929219722747803,1.1494263410568235,1.443495750427246,0.5613353848457336,0.832395076751709,0.832395076751709,0.0,142.08900451660156,133.0,58854.734375,0.0,1618.3232421875,1.0,279.4577331542969,283.4464111328125,298.47027587890625,302.3205261230469,293.1499938964844,293.1499938964844,279.75,41443.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431781530380249,1.0,0.0,0.0,3.524996757507324,3.5250205993652344,8.291073072541622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.1806640625,0.0,1437.8275146484375,1895.4371337890625,0.0,2871.42236328125,0.883006751537323,1.0,0.0,3.0,1.0,0.0
17749200,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.7904314398765564,0.312317430973053,0.2838915884494781,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8447518348693848,0.3848748505115509,0.3670152127742767,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.840786337852478,0.3789404928684234,0.2670803666114807,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8204687833786011,0.3500742614269256,0.334336519241333,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6814651489257812,0.19810651242733,0.9075109958648682,284.8854675292969,284.95001220703125,297.3240051269531,295.4623107910156,297.2539978027344,297.198486328125,284.88873291015625,1.0,0.5113328099250793,0.724698007106781,0.724698007106781,1.0,1.0,-2.5929219722747803,1.1494263410568235,1.443495750427246,0.5613353848457336,0.832395076751709,0.832395076751709,0.0,142.08900451660156,133.0,58854.734375,0.0,1618.3232421875,1.0,279.4577331542969,283.4464111328125,298.47027587890625,302.3205261230469,293.1499938964844,293.1499938964844,279.75,41443.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431781530380249,1.0,0.0,0.0,3.524996757507324,3.5250205993652344,8.291073072541622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.1806640625,0.0,1437.8275146484375,1895.4371337890625,0.0,2871.42236328125,0.883006751537323,1.0,0.0,3.0,1.0,0.0
17749260,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7972098588943481,0.3133300542831421,0.2843904197216034,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8519348502159119,0.386577159166336,0.368215799331665,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.847450852394104,0.3800578713417053,0.2675403952598572,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8271362781524658,0.3515012264251709,0.335294634103775,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6871958374977112,0.1985311657190323,0.9078700542449952,285.0016174316406,284.95001220703125,297.35467529296875,295.4697265625,297.26910400390625,297.201171875,285.000732421875,1.0,0.5087833404541016,0.7229145169258118,0.7229145169258118,1.0,1.0,-2.5970940589904785,1.150774002075195,1.4463200569152832,0.5618619322776794,0.9297508001327516,0.9297508001327516,0.0,137.79373168945312,121.0,58369.30859375,0.0,1605.1248779296875,1.0,279.7414855957031,283.5671691894531,298.4391174316406,302.1764221191406,293.1499938964844,293.1499938964844,279.45001220703125,33732.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329176306724548,1.0,0.0,0.0,3.64661169052124,3.6466352939605713,8.87303770014114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1689453125,0.0,1512.4500732421875,1895.4371337890625,0.0,2775.6220703125,0.9025958180427552,1.0,0.0,3.0,1.0,0.0
17749320,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7972098588943481,0.3133300542831421,0.2843904197216034,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8519348502159119,0.386577159166336,0.368215799331665,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.847450852394104,0.3800578713417053,0.2675403952598572,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8271362781524658,0.3515012264251709,0.335294634103775,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6871958374977112,0.1985311657190323,0.9078700542449952,285.0016174316406,284.95001220703125,297.35467529296875,295.4697265625,297.26910400390625,297.201171875,285.000732421875,1.0,0.5087833404541016,0.7229145169258118,0.7229145169258118,1.0,1.0,-2.5970940589904785,1.150774002075195,1.4463200569152832,0.5618619322776794,0.9297508001327516,0.9297508001327516,0.0,137.79373168945312,121.0,58369.30859375,0.0,1605.1248779296875,1.0,279.7414855957031,283.5671691894531,298.4391174316406,302.1764221191406,293.1499938964844,293.1499938964844,279.45001220703125,33732.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329176306724548,1.0,0.0,0.0,3.64661169052124,3.6466352939605713,8.87303770014114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1689453125,0.0,1512.4500732421875,1895.4371337890625,0.0,2775.6220703125,0.9025958180427552,1.0,0.0,3.0,1.0,0.0
17749380,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8082883954048157,0.3134776949882507,0.2844685018062591,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8639017939567566,0.3876133859157562,0.3690941929817199,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8587523102760315,0.3803904354572296,0.267722338438034,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8380725383758545,0.3523299992084503,0.3359620571136474,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6970313787460327,0.1986827850341797,0.907645583152771,284.910888671875,284.95001220703125,297.3861694335937,295.4779052734375,297.2812805175781,297.197998046875,284.9134826660156,1.0,0.5040305256843567,0.7211310267448425,0.7211310267448425,1.0,1.0,-2.5990004539489746,1.1510071754455566,1.447993278503418,0.5619185566902161,0.8461023569107056,0.8461023569107056,0.0,130.6267547607422,109.0,58862.67578125,0.0,1576.0206298828125,1.0,279.4578552246094,283.4661560058594,298.4920654296875,302.331298828125,293.1499938964844,293.1499938964844,279.75,39072.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396952748298645,1.0,0.0,0.0,3.5089333057403564,3.5089566707611084,8.215680509238155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.8603515625,0.0,1403.9180908203125,1895.4371337890625,0.0,2838.868408203125,0.87688809633255,1.0,0.0,3.0,1.0,0.0
17749440,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8082883954048157,0.3134776949882507,0.2844685018062591,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8639017939567566,0.3876133859157562,0.3690941929817199,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8587523102760315,0.3803904354572296,0.267722338438034,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8380725383758545,0.3523299992084503,0.3359620571136474,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.6970313787460327,0.1986827850341797,0.907645583152771,284.910888671875,284.95001220703125,297.3861694335937,295.4779052734375,297.2812805175781,297.197998046875,284.9134826660156,1.0,0.5040305256843567,0.7211310267448425,0.7211310267448425,1.0,1.0,-2.5990004539489746,1.1510071754455566,1.447993278503418,0.5619185566902161,0.8461023569107056,0.8461023569107056,0.0,130.6267547607422,109.0,58862.67578125,0.0,1576.0206298828125,1.0,279.4578552246094,283.4661560058594,298.4920654296875,302.331298828125,293.1499938964844,293.1499938964844,279.75,39072.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396952748298645,1.0,0.0,0.0,3.5089333057403564,3.5089566707611084,8.215680509238155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.8603515625,0.0,1403.9180908203125,1895.4371337890625,0.0,2838.868408203125,0.87688809633255,1.0,0.0,3.0,1.0,0.0
17749500,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8151968121528625,0.3139009177684784,0.2844785749912262,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8717890381813049,0.3884029984474182,0.3694892823696136,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8662699460983276,0.3808711469173431,0.2677806317806244,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8452476859092712,0.3529911041259765,0.3362515270709991,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7034276127815247,0.1989044994115829,0.9073560833930968,285.0292358398437,284.95001220703125,297.4022216796875,295.4822692871094,297.28887939453125,297.1988220214844,285.0331115722656,1.0,0.5010770559310913,0.7202392816543579,0.7202392816543579,1.0,1.0,-2.5995535850524902,1.1509445905685425,1.4486089944839478,0.5617692470550537,0.9306164979934692,0.9306164979934692,0.0,126.24144744873048,109.0,58259.4296875,0.0,1557.354736328125,1.0,279.6989440917969,283.5948181152344,298.44683837890625,302.13543701171875,293.1499938964844,293.1499938964844,279.75,33838.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334340453147888,1.0,0.0,0.0,3.56855845451355,3.568581342697144,8.497260637341242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.302734375,0.0,1428.6236572265625,1895.4371337890625,0.0,2780.43603515625,0.8875555396080017,1.0,0.0,3.0,1.0,0.0
17749560,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8236650824546814,0.3144565224647522,0.2847728431224823,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8817636966705322,0.3893173336982727,0.37012979388237,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8758858442306519,0.3814895153045654,0.2680482566356659,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8543756008148193,0.3537701964378357,0.3367650210857391,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.711378812789917,0.1992196589708328,0.9077070355415344,285.0132751464844,284.95001220703125,297.4184875488281,295.48681640625,297.2973022460937,297.2010498046875,285.0108337402344,1.0,0.497955709695816,0.7193881869316101,0.7193881869316101,1.0,1.0,-2.6020357608795166,1.1518081426620483,1.4502276182174685,0.5621402263641357,0.9451229572296144,0.9451229572296144,0.0,121.25808715820312,97.0,58487.7265625,0.0,1538.656982421875,1.0,279.741943359375,283.5718688964844,298.46484375,302.20831298828125,293.1499938964844,293.1499938964844,279.45001220703125,32802.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316535353660583,1.0,0.0,0.0,3.6524717807769775,3.6524953842163086,8.901578780751151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.064453125,0.0,1511.982421875,1895.4371337890625,0.0,2763.843994140625,0.9033818244934082,1.0,0.0,3.0,1.0,0.0
17749620,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8418930768966675,0.3145409226417541,0.2847010791301727,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9039202928543092,0.3902989029884338,0.3708610534667969,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8972828388214111,0.3817537128925323,0.2681117653846741,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8750426173210144,0.3545551002025604,0.3372952342033386,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7273887991905212,0.1994135081768036,0.9072181582450868,284.905029296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3100891113281,297.1976318359375,284.90802001953125,1.0,0.4910515546798706,0.7176859974861145,0.7176859974861145,1.0,1.0,-2.602960586547852,1.1515860557556152,1.4513744115829468,0.5619431734085083,0.8499923944473267,0.8499923944473267,0.0,111.17459106445312,85.0,59020.48046875,0.0,1495.1795654296875,1.0,279.4576721191406,283.4559326171875,298.5157470703125,302.366455078125,293.1499938964844,293.1499938964844,279.75,38926.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394791483879089,1.0,0.0,0.0,3.526404619216919,3.526427984237671,8.29769760457566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.8515625,0.0,1421.11376953125,1895.4371337890625,0.0,2836.849365234375,0.8805789947509766,1.0,0.0,3.0,1.0,0.0
17749680,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8418930768966675,0.3145409226417541,0.2847010791301727,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9039202928543092,0.3902989029884338,0.3708610534667969,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8972828388214111,0.3817537128925323,0.2681117653846741,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8750426173210144,0.3545551002025604,0.3372952342033386,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7273887991905212,0.1994135081768036,0.9072181582450868,284.905029296875,284.95001220703125,297.4517517089844,295.4965515136719,297.3100891113281,297.1976318359375,284.90802001953125,1.0,0.4910515546798706,0.7176859974861145,0.7176859974861145,1.0,1.0,-2.602960586547852,1.1515860557556152,1.4513744115829468,0.5619431734085083,0.8499923944473267,0.8499923944473267,0.0,111.17459106445312,85.0,59020.48046875,0.0,1495.1795654296875,1.0,279.4576721191406,283.4559326171875,298.5157470703125,302.366455078125,293.1499938964844,293.1499938964844,279.75,38926.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394791483879089,1.0,0.0,0.0,3.526404619216919,3.526427984237671,8.29769760457566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.8515625,0.0,1421.11376953125,1895.4371337890625,0.0,2836.849365234375,0.8805789947509766,1.0,0.0,3.0,1.0,0.0
17749740,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8674501180648804,0.3155143558979034,0.2849175035953522,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9366878271102904,0.3919893503189087,0.3718005120754242,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9283548593521118,0.3828353583812713,0.2683618366718292,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9034163355827332,0.355984091758728,0.3380064368247986,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7483119964599609,0.1999844908714294,0.9071007370948792,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.326904296875,297.2007141113281,285.00836181640625,1.0,0.483628362417221,0.7159838080406189,0.7159838080406189,1.0,1.0,-2.60535740852356,1.1520832777023315,1.4532742500305176,0.5619775056838989,0.9489390254020692,0.9489390254020692,0.0,100.09259796142578,73.0,58627.08203125,0.0,1449.2030029296875,1.0,279.7420654296875,283.5647888183594,298.48651123046875,302.2395324707031,293.1499938964844,293.1499938964844,279.45001220703125,32849.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316072225570679,1.0,0.0,0.0,3.667862892150879,3.66788649559021,8.976757044365513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.0849609375,0.0,1529.447509765625,1895.4371337890625,0.0,2763.412109375,0.9068082571029664,1.0,0.0,3.0,1.0,0.0
17749800,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8674501180648804,0.3155143558979034,0.2849175035953522,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9366878271102904,0.3919893503189087,0.3718005120754242,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9283548593521118,0.3828353583812713,0.2683618366718292,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9034163355827332,0.355984091758728,0.3380064368247986,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7483119964599609,0.1999844908714294,0.9071007370948792,285.0107116699219,284.95001220703125,297.4859619140625,295.5071716308594,297.326904296875,297.2007141113281,285.00836181640625,1.0,0.483628362417221,0.7159838080406189,0.7159838080406189,1.0,1.0,-2.60535740852356,1.1520832777023315,1.4532742500305176,0.5619775056838989,0.9489390254020692,0.9489390254020692,0.0,100.09259796142578,73.0,58627.08203125,0.0,1449.2030029296875,1.0,279.7420654296875,283.5647888183594,298.48651123046875,302.2395324707031,293.1499938964844,293.1499938964844,279.45001220703125,32849.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316072225570679,1.0,0.0,0.0,3.667862892150879,3.66788649559021,8.976757044365513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.0849609375,0.0,1529.447509765625,1895.4371337890625,0.0,2763.412109375,0.9068082571029664,1.0,0.0,3.0,1.0,0.0
17749860,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9008849859237672,0.3156176805496216,0.2848226726055145,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9749649167060852,0.39297816157341,0.3724962770938873,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9672240614891052,0.3831101655960083,0.2684005796909332,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9429881572723388,0.3567756712436676,0.3385011255741119,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7761712074279785,0.2002133876085281,0.906581699848175,284.9023742675781,284.95001220703125,297.52117919921875,295.5186767578125,297.3406677246094,297.197509765625,284.9055480957031,1.0,0.4758661389350891,0.7142844796180725,0.7142844796180725,1.0,1.0,-2.6061031818389893,1.151761531829834,1.4543415307998655,0.5616996884346008,0.8520443439483643,0.8520443439483643,0.0,88.97972869873047,76.0,59164.0546875,0.0,1400.829833984375,1.0,279.45758056640625,283.4488830566406,298.53778076171875,302.3975524902344,293.1499938964844,293.1499938964844,279.75,38983.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393843173980713,1.0,0.0,0.0,3.5408897399902344,3.540913343429565,8.366004635718127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.49609375,0.0,1436.7880859375,1895.4371337890625,0.0,2835.963623046875,0.8838096857070923,1.0,0.0,3.0,1.0,0.0
17749920,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9008849859237672,0.3156176805496216,0.2848226726055145,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9749649167060852,0.39297816157341,0.3724962770938873,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9672240614891052,0.3831101655960083,0.2684005796909332,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9429881572723388,0.3567756712436676,0.3385011255741119,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.7761712074279785,0.2002133876085281,0.906581699848175,284.9023742675781,284.95001220703125,297.52117919921875,295.5186767578125,297.3406677246094,297.197509765625,284.9055480957031,1.0,0.4758661389350891,0.7142844796180725,0.7142844796180725,1.0,1.0,-2.6061031818389893,1.151761531829834,1.4543415307998655,0.5616996884346008,0.8520443439483643,0.8520443439483643,0.0,88.97972869873047,76.0,59164.0546875,0.0,1400.829833984375,1.0,279.45758056640625,283.4488830566406,298.53778076171875,302.3975524902344,293.1499938964844,293.1499938964844,279.75,38983.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393843173980713,1.0,0.0,0.0,3.5408897399902344,3.540913343429565,8.366004635718127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.49609375,0.0,1436.7880859375,1895.4371337890625,0.0,2835.963623046875,0.8838096857070923,1.0,0.0,3.0,1.0,0.0
17749980,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9266231060028076,0.3166055679321289,0.2852411866188049,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9961983561515808,0.3946836292743683,0.3736452758312225,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9894837737083436,0.3842084109783172,0.268807053565979,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.969116508960724,0.3582159578800201,0.3394193053245544,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7964009642601013,0.2008069008588791,0.907523512840271,285.0130920410156,284.95001220703125,297.5574645996094,295.5311584472656,297.35845947265625,297.2007141113281,285.0106811523437,1.0,0.4726332426071167,0.7125852108001709,0.7125852108001709,1.0,1.0,-2.610701084136963,1.1532964706420898,1.457404613494873,0.5622270107269287,0.9542120099067688,0.9542120099067688,0.0,82.97640228271484,94.0,58802.6953125,0.0,1380.1624755859375,1.0,279.7424621582031,283.5617370605469,298.5101623535156,302.2729797363281,293.1499938964844,293.1499938964844,279.45001220703125,32805.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831444501876831,1.0,0.0,0.0,3.682374238967896,3.6823978424072266,9.047927846950188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.28515625,0.0,1545.3687744140625,1895.4371337890625,0.0,2761.89697265625,0.9100121259689332,1.0,0.0,3.0,1.0,0.0
17750040,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9266231060028076,0.3166055679321289,0.2852411866188049,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9961983561515808,0.3946836292743683,0.3736452758312225,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9894837737083436,0.3842084109783172,0.268807053565979,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.969116508960724,0.3582159578800201,0.3394193053245544,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7964009642601013,0.2008069008588791,0.907523512840271,285.0130920410156,284.95001220703125,297.5574645996094,295.5311584472656,297.35845947265625,297.2007141113281,285.0106811523437,1.0,0.4726332426071167,0.7125852108001709,0.7125852108001709,1.0,1.0,-2.610701084136963,1.1532964706420898,1.457404613494873,0.5622270107269287,0.9542120099067688,0.9542120099067688,0.0,82.97640228271484,94.0,58802.6953125,0.0,1380.1624755859375,1.0,279.7424621582031,283.5617370605469,298.5101623535156,302.2729797363281,293.1499938964844,293.1499938964844,279.45001220703125,32805.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831444501876831,1.0,0.0,0.0,3.682374238967896,3.6823978424072266,9.047927846950188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.28515625,0.0,1545.3687744140625,1895.4371337890625,0.0,2761.89697265625,0.9100121259689332,1.0,0.0,3.0,1.0,0.0
17750100,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9244930148124696,0.3167166709899902,0.2855977118015289,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.994924247264862,0.3952416181564331,0.3743925988674164,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9878965616226196,0.3844168484210968,0.2691377103328705,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9674259424209596,0.3586692214012146,0.3400511443614959,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.79483562707901,0.2009594142436981,0.908817708492279,284.8740539550781,284.95001220703125,297.5760192871094,295.53778076171875,297.3661499023437,297.1998291015625,284.8685607910156,1.0,0.4740367531776428,0.7117356061935425,0.7117356061935425,1.0,1.0,-2.614741086959839,1.15487539768219,1.4598655700683594,0.5629857182502747,0.8610454201698303,0.8610454201698303,0.0,83.67361450195312,94.0,59695.6328125,0.0,1388.551025390625,1.0,279.49688720703125,283.4052429199219,298.5714111328125,302.5035705566406,293.1499938964844,293.1499938964844,279.45001220703125,37142.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377964496612549,1.0,0.0,0.0,3.657036066055298,3.657060384750366,8.92384036887961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.4921875,0.0,1549.5732421875,1895.4371337890625,0.0,2821.13427734375,0.9053258895874025,1.0,0.0,3.0,1.0,0.0
17750160,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9119402766227722,0.3166297376155853,0.2856567800045013,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9858749508857728,0.3956219851970672,0.3748961985111236,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9778571128845216,0.3844288885593414,0.2692549526691437,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9559423327445984,0.3589540123939514,0.3404656052589416,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7853699922561646,0.2009861171245575,0.9096367359161376,284.90313720703125,284.95001220703125,297.5948791503906,295.5446472167969,297.3728942871094,297.1970520019531,284.9068603515625,1.0,0.4765996038913727,0.7108632922172546,0.7108632922172546,1.0,1.0,-2.6170413494110107,1.1556167602539062,1.4614245891571045,0.5632885694503784,0.8576835989952087,0.8576835989952087,0.0,86.65910339355469,112.0,59470.57421875,0.0,1404.8857421875,1.0,279.4574584960937,283.44287109375,298.565185546875,302.442138671875,293.1499938964844,293.1499938964844,279.75,38860.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394667506217957,1.0,0.0,0.0,3.563971281051636,3.563995122909546,8.47542935389356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.875,0.0,1460.442626953125,1895.4371337890625,0.0,2836.733642578125,0.8887447714805603,1.0,0.0,3.0,1.0,0.0
17750220,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8827415704727173,0.3174405097961426,0.2864979207515716,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9574143886566162,0.3972022831439972,0.3765359818935394,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9471728205680848,0.3853918015956878,0.2700174450874328,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9230378270149232,0.3602644205093384,0.3418706357479095,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7611570358276367,0.2014329880475998,0.9128397703170776,285.0189819335937,284.95001220703125,297.6334533691406,295.5592041015625,297.3909606933594,297.19891357421875,285.017333984375,1.0,0.4845867753028869,0.7091186046600342,0.7091186046600342,1.0,1.0,-2.6264686584472656,1.1594053506851196,1.467063307762146,0.564997673034668,0.9660731554031372,0.9660731554031372,0.0,95.9096908569336,130.0,59202.1796875,0.0,1458.765869140625,1.0,279.7420654296875,283.559326171875,298.5408935546875,302.3265686035156,293.1499938964844,293.1499938964844,279.45001220703125,32719.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832014799118042,1.0,0.0,0.0,3.7086453437805176,3.708669185638428,9.177488777822872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.3291015625,0.0,1574.4566650390625,1895.4371337890625,0.0,2767.209716796875,0.916124165058136,1.0,0.0,3.0,1.0,0.0
17750280,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8827415704727173,0.3174405097961426,0.2864979207515716,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9574143886566162,0.3972022831439972,0.3765359818935394,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9471728205680848,0.3853918015956878,0.2700174450874328,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9230378270149232,0.3602644205093384,0.3418706357479095,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7611570358276367,0.2014329880475998,0.9128397703170776,285.0189819335937,284.95001220703125,297.6334533691406,295.5592041015625,297.3909606933594,297.19891357421875,285.017333984375,1.0,0.4845867753028869,0.7091186046600342,0.7091186046600342,1.0,1.0,-2.6264686584472656,1.1594053506851196,1.467063307762146,0.564997673034668,0.9660731554031372,0.9660731554031372,0.0,95.9096908569336,130.0,59202.1796875,0.0,1458.765869140625,1.0,279.7420654296875,283.559326171875,298.5408935546875,302.3265686035156,293.1499938964844,293.1499938964844,279.45001220703125,32719.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832014799118042,1.0,0.0,0.0,3.7086453437805176,3.708669185638428,9.177488777822872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.3291015625,0.0,1574.4566650390625,1895.4371337890625,0.0,2767.209716796875,0.916124165058136,1.0,0.0,3.0,1.0,0.0
17750340,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8507195115089417,0.3172380328178406,0.2870721817016601,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9185847640037536,0.3979611098766327,0.3780016005039215,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9078750014305116,0.3854267299175262,0.2706185579299927,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.887501060962677,0.360821008682251,0.343128889799118,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7350197434425354,0.2014092653989792,0.9158605337142944,284.9021301269531,284.95001220703125,297.6732482910156,295.5748596191406,297.405517578125,297.193603515625,284.9054870605469,1.0,0.4949372410774231,0.7073739767074585,0.7073739767074585,1.0,1.0,-2.6347901821136475,1.162627935409546,1.4721622467041016,0.5665417909622192,0.8670961856842041,0.8670961856842041,0.0,109.10894012451172,148.0,59986.9921875,0.0,1529.2418212890625,1.0,279.4571533203125,283.4306640625,298.59747314453125,302.5057373046875,293.1499938964844,293.1499938964844,279.75,38595.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404515385627747,1.0,0.0,0.0,3.605844497680664,3.605868577957153,8.675755225340254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.7685546875,0.0,1503.7796630859375,1895.4371337890625,0.0,2845.934326171875,0.8977756500244141,1.0,0.0,3.0,1.0,0.0
17750400,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8507195115089417,0.3172380328178406,0.2870721817016601,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9185847640037536,0.3979611098766327,0.3780016005039215,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9078750014305116,0.3854267299175262,0.2706185579299927,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.887501060962677,0.360821008682251,0.343128889799118,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7350197434425354,0.2014092653989792,0.9158605337142944,284.9021301269531,284.95001220703125,297.6732482910156,295.5748596191406,297.405517578125,297.193603515625,284.9054870605469,1.0,0.4949372410774231,0.7073739767074585,0.7073739767074585,1.0,1.0,-2.6347901821136475,1.162627935409546,1.4721622467041016,0.5665417909622192,0.8670961856842041,0.8670961856842041,0.0,109.10894012451172,148.0,59986.9921875,0.0,1529.2418212890625,1.0,279.4571533203125,283.4306640625,298.59747314453125,302.5057373046875,293.1499938964844,293.1499938964844,279.75,38595.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404515385627747,1.0,0.0,0.0,3.605844497680664,3.605868577957153,8.675755225340254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.7685546875,0.0,1503.7796630859375,1895.4371337890625,0.0,2845.934326171875,0.8977756500244141,1.0,0.0,3.0,1.0,0.0
17750460,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.824170708656311,0.3178645968437195,0.2879419922828674,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8867307901382446,0.3993849456310272,0.3797043561935425,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8769035935401917,0.3862341940402984,0.2714260518550873,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8582630157470703,0.3619726300239563,0.3445955812931061,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7122243046760559,0.2016648203134536,0.9192392230033876,285.0233154296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4239501953125,297.1941833496094,285.0210876464844,1.0,0.5065816044807434,0.705481767654419,0.705481767654419,1.0,1.0,-2.644667625427246,1.1665451526641846,1.4781224727630615,0.5682673454284668,0.97989422082901,0.97989422082901,0.0,124.17877960205078,166.0,59694.98828125,0.0,1610.7794189453125,1.0,279.74298095703125,283.5523681640625,298.5737609863281,302.3905334472656,293.1499938964844,293.1499938964844,279.45001220703125,32668.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331544399261475,1.0,0.0,0.0,3.7479567527771,3.747981071472168,9.373082434649404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.109375,0.0,1619.309326171875,1895.4371337890625,0.0,2777.829345703125,0.9247567653656006,1.0,0.0,3.0,1.0,0.0
17750520,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.824170708656311,0.3178645968437195,0.2879419922828674,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8867307901382446,0.3993849456310272,0.3797043561935425,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8769035935401917,0.3862341940402984,0.2714260518550873,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8582630157470703,0.3619726300239563,0.3445955812931061,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.7122243046760559,0.2016648203134536,0.9192392230033876,285.0233154296875,284.95001220703125,297.7143249511719,295.5916748046875,297.4239501953125,297.1941833496094,285.0210876464844,1.0,0.5065816044807434,0.705481767654419,0.705481767654419,1.0,1.0,-2.644667625427246,1.1665451526641846,1.4781224727630615,0.5682673454284668,0.97989422082901,0.97989422082901,0.0,124.17877960205078,166.0,59694.98828125,0.0,1610.7794189453125,1.0,279.74298095703125,283.5523681640625,298.5737609863281,302.3905334472656,293.1499938964844,293.1499938964844,279.45001220703125,32668.447265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331544399261475,1.0,0.0,0.0,3.7479567527771,3.747981071472168,9.373082434649404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.109375,0.0,1619.309326171875,1895.4371337890625,0.0,2777.829345703125,0.9247567653656006,1.0,0.0,3.0,1.0,0.0
17750580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7994295954704285,0.3174971342086792,0.2885133326053619,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8598489165306091,0.399996280670166,0.3811831772327423,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8502862453460693,0.3861285150051117,0.2720419466495514,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8335267901420593,0.3623833358287811,0.3458664119243622,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6894883513450623,0.201470598578453,0.9221747517585754,284.8983764648437,284.95001220703125,297.7567138671875,295.6097106933594,297.4390869140625,297.1879272460937,284.9017333984375,1.0,0.5188851952552795,0.7035896182060242,0.7035896182060242,1.0,1.0,-2.652932643890381,1.169650673866272,1.4832820892333984,0.5697000026702881,0.8757601380348206,0.8757601380348206,0.0,140.96482849121094,169.0,60523.66015625,0.0,1698.345947265625,1.0,279.45684814453125,283.416015625,298.6326904296875,302.5748291015625,293.1499938964844,293.1499938964844,279.75,38539.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416775465011597,1.0,0.0,0.0,3.651008129119873,3.651032686233521,8.894446068552497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.609375,0.0,1553.296630859375,1895.4371337890625,0.0,2857.392333984375,0.9076685309410096,1.0,0.0,3.0,1.0,0.0
