time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7994295954704285,0.3174971342086792,0.2885133326053619,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8598489165306091,0.399996280670166,0.3811831772327423,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8502862453460693,0.3861285150051117,0.2720419466495514,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8335267901420593,0.3623833358287811,0.3458664119243622,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6894883513450623,0.201470598578453,0.9221747517585754,284.8983764648437,284.95001220703125,297.7567138671875,295.6097106933594,297.4390869140625,297.1879272460937,284.9017333984375,1.0,0.5188851952552795,0.7035896182060242,0.7035896182060242,1.0,1.0,-2.652932643890381,1.169650673866272,1.4832820892333984,0.5697000026702881,0.8757601380348206,0.8757601380348206,0.0,140.96482849121094,169.0,60523.66015625,0.0,1698.345947265625,1.0,279.45684814453125,283.416015625,298.6326904296875,302.5748291015625,293.1499938964844,293.1499938964844,279.75,38539.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416775465011597,1.0,0.0,0.0,3.651008129119873,3.651032686233521,8.894446068552497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.609375,0.0,1553.296630859375,1895.4371337890625,0.0,2857.392333984375,0.9076685309410096,1.0,0.0,3.0,1.0,0.0
17750700,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7908328175544739,0.3176604509353637,0.2886650562286377,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.8513392210006714,0.4005680978298187,0.3817720413208008,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8418324589729309,0.3863894939422607,0.2722392976284027,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8256294131278992,0.3628273904323578,0.346352756023407,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.6818663477897644,0.2014802992343902,0.9229320287704468,285.030517578125,284.95001220703125,297.7784423828125,295.6191711425781,297.4481506347656,297.1870422363281,285.0352478027344,1.0,0.5231555700302124,0.7026435136795044,0.7026435136795044,1.0,1.0,-2.65555191040039,1.1704914569854736,1.4850605726242063,0.5699694156646729,0.9678009152412416,0.9678009152412416,0.0,147.3437042236328,169.0,59883.5,0.0,1731.0069580078125,1.0,279.70233154296875,283.5587158203125,298.58953857421875,302.37847900390625,293.1499938964844,293.1499938964844,279.75,33874.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358257412910461,1.0,0.0,0.0,3.7043495178222656,3.704373598098755,9.156240139418514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.6328125,0.0,1578.3406982421875,1895.4371337890625,0.0,2802.741455078125,0.9178312420845032,1.0,0.0,3.0,1.0,0.0
17750760,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7851420044898987,0.3180185854434967,0.2891238629817962,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8457714915275574,0.401314228773117,0.3826194703578949,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8362647891044617,0.3868518471717834,0.2726629972457886,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8203500509262085,0.3634401559829712,0.3470736742019653,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6767362356185913,0.2016014754772186,0.9242071509361268,285.0240173339844,284.95001220703125,297.8005065917969,295.62896728515625,297.4584350585937,297.1881408691406,285.0220031738281,1.0,0.5268218517303467,0.7016704082489014,0.7016704082489014,1.0,1.0,-2.6600277423858643,1.1721980571746826,1.4878298044204712,0.5706928968429565,0.990801215171814,0.990801215171814,0.0,152.19728088378906,157.0,60146.875,0.0,1759.5443115234375,1.0,279.7430419921875,283.5436706542969,298.6105041503906,302.4566345214844,293.1499938964844,293.1499938964844,279.45001220703125,32813.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834288477897644,1.0,0.0,0.0,3.78487491607666,3.784899711608887,9.558646070217949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.5,0.0,1663.7421875,1895.4371337890625,0.0,2788.40185546875,0.9333223700523376,1.0,0.0,3.0,1.0,0.0
17750820,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7826878428459167,0.3176366686820984,0.2891203761100769,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8439077734947205,0.4018727242946625,0.3834664821624756,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8340593576431274,0.386762797832489,0.2728508114814758,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8184967041015625,0.3638478219509125,0.3477475941181183,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6745411157608032,0.2013741284608841,0.9241651892662048,284.89178466796875,284.95001220703125,297.845703125,295.6495056152344,297.4749755859375,297.1823425292969,284.89508056640625,1.0,0.5278871655464172,0.6997242569923401,0.6997242569923401,1.0,1.0,-2.662037372589112,1.1722755432128906,1.4897618293762207,0.5705198645591736,0.879992663860321,0.879992663860321,0.0,154.23248291015625,145.0,60885.71484375,0.0,1771.7291259765625,1.0,279.45660400390625,283.4015197753906,298.6705627441406,302.6379089355469,293.1499938964844,293.1499938964844,279.75,38734.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424099087715149,1.0,0.0,0.0,3.685847043991089,3.685871839523315,9.065001904673408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.763671875,0.0,1594.07470703125,1895.4371337890625,0.0,2864.239013671875,0.9154781103134156,1.0,0.0,3.0,1.0,0.0
17750880,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7826878428459167,0.3176366686820984,0.2891203761100769,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8439077734947205,0.4018727242946625,0.3834664821624756,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8340593576431274,0.386762797832489,0.2728508114814758,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8184967041015625,0.3638478219509125,0.3477475941181183,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6745411157608032,0.2013741284608841,0.9241651892662048,284.89178466796875,284.95001220703125,297.845703125,295.6495056152344,297.4749755859375,297.1823425292969,284.89508056640625,1.0,0.5278871655464172,0.6997242569923401,0.6997242569923401,1.0,1.0,-2.662037372589112,1.1722755432128906,1.4897618293762207,0.5705198645591736,0.879992663860321,0.879992663860321,0.0,154.23248291015625,145.0,60885.71484375,0.0,1771.7291259765625,1.0,279.45660400390625,283.4015197753906,298.6705627441406,302.6379089355469,293.1499938964844,293.1499938964844,279.75,38734.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424099087715149,1.0,0.0,0.0,3.685847043991089,3.685871839523315,9.065001904673408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.763671875,0.0,1594.07470703125,1895.4371337890625,0.0,2864.239013671875,0.9154781103134156,1.0,0.0,3.0,1.0,0.0
17750940,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7881390452384949,0.3182620406150818,0.2892250418663025,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8498952984809875,0.4032223224639892,0.3843089938163757,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8395273089408875,0.3876406550407409,0.2731100022792816,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8241236209869385,0.3650330305099487,0.3484422564506531,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6791684031486511,0.2015925347805023,0.9236046075820924,285.0204467773437,284.95001220703125,297.89239501953125,295.6714172363281,297.4963684082031,297.18408203125,285.0182800292969,1.0,0.5251935720443726,0.697778046131134,0.697778046131134,1.0,1.0,-2.663641929626465,1.1721829175949097,1.4914590120315552,0.5700501203536987,0.9939827919006348,0.9939827919006348,0.0,150.07168579101562,133.0,60374.125,0.0,1755.210205078125,1.0,279.7434997558594,283.5342102050781,298.6499328613281,302.5123291015625,293.1499938964844,293.1499938964844,279.45001220703125,33063.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343875408172607,1.0,0.0,0.0,3.809105157852173,3.8091301918029785,9.681423307483783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.8310546875,0.0,1694.5615234375,1895.4371337890625,0.0,2789.325927734375,0.938839554786682,1.0,0.0,3.0,1.0,0.0
17751000,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7881390452384949,0.3182620406150818,0.2892250418663025,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8498952984809875,0.4032223224639892,0.3843089938163757,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8395273089408875,0.3876406550407409,0.2731100022792816,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8241236209869385,0.3650330305099487,0.3484422564506531,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6791684031486511,0.2015925347805023,0.9236046075820924,285.0204467773437,284.95001220703125,297.89239501953125,295.6714172363281,297.4963684082031,297.18408203125,285.0182800292969,1.0,0.5251935720443726,0.697778046131134,0.697778046131134,1.0,1.0,-2.663641929626465,1.1721829175949097,1.4914590120315552,0.5700501203536987,0.9939827919006348,0.9939827919006348,0.0,150.07168579101562,133.0,60374.125,0.0,1755.210205078125,1.0,279.7434997558594,283.5342102050781,298.6499328613281,302.5123291015625,293.1499938964844,293.1499938964844,279.45001220703125,33063.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343875408172607,1.0,0.0,0.0,3.809105157852173,3.8091301918029785,9.681423307483783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.8310546875,0.0,1694.5615234375,1895.4371337890625,0.0,2789.325927734375,0.938839554786682,1.0,0.0,3.0,1.0,0.0
17751060,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7976654171943665,0.3180243968963623,0.2890074849128723,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8602572679519653,0.4038492739200592,0.3848572075366974,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.849190354347229,0.3877541720867157,0.2731719613075256,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8336945176124573,0.365620493888855,0.3489224016666412,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6875705718994141,0.2015141248703003,0.9224847555160522,284.8894348144531,284.95001220703125,297.9406433105469,295.6947326660156,297.5151672363281,297.1801147460937,284.8928527832031,1.0,0.5203115344047546,0.6959460377693176,0.6959460377693176,1.0,1.0,-2.6633524894714355,1.17120099067688,1.492151379585266,0.5692717432975769,0.8817901015281677,0.8817901015281677,0.0,142.90505981445312,121.0,61064.8203125,0.0,1722.2467041015625,1.0,279.4564514160156,283.39453125,298.7128601074219,302.6914978027344,293.1499938964844,293.1499938964844,279.75,38904.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419091701507568,1.0,0.0,0.0,3.702943563461304,3.702968597412109,9.149292168331158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.525390625,0.0,1614.9234619140625,1895.4371337890625,0.0,2859.5576171875,0.9194182753562928,1.0,0.0,3.0,1.0,0.0
17751120,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7976654171943665,0.3180243968963623,0.2890074849128723,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8602572679519653,0.4038492739200592,0.3848572075366974,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.849190354347229,0.3877541720867157,0.2731719613075256,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8336945176124573,0.365620493888855,0.3489224016666412,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.6875705718994141,0.2015141248703003,0.9224847555160522,284.8894348144531,284.95001220703125,297.9406433105469,295.6947326660156,297.5151672363281,297.1801147460937,284.8928527832031,1.0,0.5203115344047546,0.6959460377693176,0.6959460377693176,1.0,1.0,-2.6633524894714355,1.17120099067688,1.492151379585266,0.5692717432975769,0.8817901015281677,0.8817901015281677,0.0,142.90505981445312,121.0,61064.8203125,0.0,1722.2467041015625,1.0,279.4564514160156,283.39453125,298.7128601074219,302.6914978027344,293.1499938964844,293.1499938964844,279.75,38904.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419091701507568,1.0,0.0,0.0,3.702943563461304,3.702968597412109,9.149292168331158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.525390625,0.0,1614.9234619140625,1895.4371337890625,0.0,2859.5576171875,0.9194182753562928,1.0,0.0,3.0,1.0,0.0
17751180,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8117231130599976,0.3187882900238037,0.2890412211418152,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8757495880126953,0.4052843153476715,0.3855690360069275,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8638569116592407,0.3888072967529297,0.2734063863754272,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8478631973266602,0.3669678866863251,0.3495691418647766,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7000569701194763,0.2018803805112838,0.9216154217720032,285.0214538574219,284.95001220703125,297.990478515625,295.7194519042969,297.5387878417969,297.1834411621094,285.0193786621094,1.0,0.5141207575798035,0.6941139698028564,0.6941139698028564,1.0,1.0,-2.6642556190490723,1.170804500579834,1.4934509992599487,0.5686246752738953,0.9977056980133056,0.9977056980133056,0.0,133.47422790527344,109.0,60534.8828125,0.0,1680.7379150390625,1.0,279.7435913085937,283.5307312011719,298.6962280273437,302.5682067871094,293.1499938964844,293.1499938964844,279.45001220703125,33144.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335354924201965,1.0,0.0,0.0,3.822756290435791,3.8227813243865967,9.75093939814542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.009765625,0.0,1711.623046875,1895.4371337890625,0.0,2781.381591796875,0.9419882297515868,1.0,0.0,3.0,1.0,0.0
17751240,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8117231130599976,0.3187882900238037,0.2890412211418152,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8757495880126953,0.4052843153476715,0.3855690360069275,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8638569116592407,0.3888072967529297,0.2734063863754272,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8478631973266602,0.3669678866863251,0.3495691418647766,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7000569701194763,0.2018803805112838,0.9216154217720032,285.0214538574219,284.95001220703125,297.990478515625,295.7194519042969,297.5387878417969,297.1834411621094,285.0193786621094,1.0,0.5141207575798035,0.6941139698028564,0.6941139698028564,1.0,1.0,-2.6642556190490723,1.170804500579834,1.4934509992599487,0.5686246752738953,0.9977056980133056,0.9977056980133056,0.0,133.47422790527344,109.0,60534.8828125,0.0,1680.7379150390625,1.0,279.7435913085937,283.5307312011719,298.6962280273437,302.5682067871094,293.1499938964844,293.1499938964844,279.45001220703125,33144.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335354924201965,1.0,0.0,0.0,3.822756290435791,3.8227813243865967,9.75093939814542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9927.009765625,0.0,1711.623046875,1895.4371337890625,0.0,2781.381591796875,0.9419882297515868,1.0,0.0,3.0,1.0,0.0
17751300,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8198202252388,0.3188363909721374,0.2891247570514679,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8853310942649841,0.4057381451129913,0.3859952986240387,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.873018205165863,0.3890361487865448,0.2735840380191803,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8566937446594238,0.367412269115448,0.3499660789966583,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.7076830267906189,0.201962873339653,0.9214782118797302,284.8741455078125,284.95001220703125,298.0159912109375,295.7323608398437,297.5496826171875,297.1830749511719,284.8672790527344,1.0,0.5107789039611816,0.6931979656219482,0.6931979656219482,1.0,1.0,-2.665398120880127,1.170912504196167,1.49448561668396,0.5685473084449768,0.9007845520973206,0.9007845520973206,0.0,128.30087280273438,109.0,61514.78515625,0.0,1658.8775634765625,1.0,279.4937438964844,283.36309814453125,298.7628173828125,302.80865478515625,293.1499938964844,293.1499938964844,279.45001220703125,36675.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395261168479919,1.0,0.0,0.0,3.808856248855591,3.808881759643554,9.68015797297994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.02734375,0.0,1722.463623046875,1895.4371337890625,0.0,2837.2880859375,0.9393842816352844,1.0,0.0,3.0,1.0,0.0
17751360,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8276101350784302,0.3186602294445038,0.2888193428516388,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8949797749519348,0.4059847295284271,0.3860744535923004,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8822511434555054,0.3890383839607239,0.2734745144844055,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8656931519508362,0.3676665127277374,0.3500494658946991,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7149956822395325,0.2019246071577072,0.920516073703766,284.88824462890625,284.95001220703125,298.0419311523437,295.74566650390625,297.5595703125,297.1805725097656,284.8920288085937,1.0,0.5071791410446167,0.69231778383255,0.69231778383255,1.0,1.0,-2.6639413833618164,1.1698060035705566,1.4941353797912598,0.5678136348724365,0.8845425248146057,0.8845425248146057,0.0,123.26412200927734,97.0,61245.3046875,0.0,1633.91943359375,1.0,279.4563293457031,283.3890075683594,298.76324462890625,302.7531433105469,293.1499938964844,293.1499938964844,279.75,38951.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409022688865662,1.0,0.0,0.0,3.718561172485352,3.718586206436157,9.22663048186223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.84765625,0.0,1633.2899169921875,1895.4371337890625,0.0,2850.146484375,0.9228225946426392,1.0,0.0,3.0,1.0,0.0
17751420,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8483855128288269,0.3195087313652038,0.2888630926609039,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9214940667152404,0.4074801802635193,0.3867716789245605,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9067680835723876,0.3901746273040771,0.2737168073654175,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8896573185920715,0.3690944910049438,0.3507048487663269,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7326404452323914,0.2023857235908508,0.919765055179596,285.0239562988281,284.95001220703125,298.0950927734375,295.7734375,297.5849914550781,297.18463134765625,285.02203369140625,1.0,0.4997483491897583,0.6905573606491089,0.6905573606491089,1.0,1.0,-2.6650006771087646,1.1694940328598022,1.4955065250396729,0.5671949982643127,1.0,1.0,0.0,112.0919418334961,85.0,60723.7890625,0.0,1584.6800537109375,1.0,279.74371337890625,283.5284729003906,298.7499084472656,302.6332702636719,293.1499938964844,293.1499938964844,279.45001220703125,33185.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832464873790741,1.0,0.0,0.0,3.836806774139404,3.836832284927368,9.822751962929033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.333984375,0.0,1728.961669921875,1895.4371337890625,0.0,2771.403076171875,0.9452006220817566,1.0,0.0,3.0,1.0,0.0
17751480,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8483855128288269,0.3195087313652038,0.2888630926609039,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9214940667152404,0.4074801802635193,0.3867716789245605,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9067680835723876,0.3901746273040771,0.2737168073654175,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8896573185920715,0.3690944910049438,0.3507048487663269,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7326404452323914,0.2023857235908508,0.919765055179596,285.0239562988281,284.95001220703125,298.0950927734375,295.7734375,297.5849914550781,297.18463134765625,285.02203369140625,1.0,0.4997483491897583,0.6905573606491089,0.6905573606491089,1.0,1.0,-2.6650006771087646,1.1694940328598022,1.4955065250396729,0.5671949982643127,1.0,1.0,0.0,112.0919418334961,85.0,60723.7890625,0.0,1584.6800537109375,1.0,279.74371337890625,283.5284729003906,298.7499084472656,302.6332702636719,293.1499938964844,293.1499938964844,279.45001220703125,33185.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832464873790741,1.0,0.0,0.0,3.836806774139404,3.836832284927368,9.822751962929033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.333984375,0.0,1728.961669921875,1895.4371337890625,0.0,2771.403076171875,0.9452006220817566,1.0,0.0,3.0,1.0,0.0
17751540,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8747654557228088,0.3194444179534912,0.2886631488800049,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9553283452987672,0.4082168042659759,0.3872787654399872,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9399164319038392,0.3904645144939422,0.2737992405891418,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9204222559928894,0.3698491156101227,0.3512024581432342,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7542909383773804,0.2025040537118911,0.9188265204429626,284.889892578125,284.95001220703125,298.1499938964844,295.8027648925781,297.6074523925781,297.1821594238281,284.8927917480469,1.0,0.4920418858528137,0.6887969374656677,0.6887969374656677,1.0,1.0,-2.6649460792541504,1.168614387512207,1.4963315725326538,0.5664248466491699,0.8902717232704163,0.8902717232704163,0.0,100.88702392578124,73.0,61486.7578125,0.0,1533.70068359375,1.0,279.4569091796875,283.3841857910156,298.81951904296875,302.8234558105469,293.1499938964844,293.1499938964844,279.75,38728.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83975750207901,1.0,0.0,0.0,3.73920488357544,3.7392303943634033,9.329359613730048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.5107421875,0.0,1655.608642578125,1895.4371337890625,0.0,2839.449951171875,0.9272568821907043,1.0,0.0,3.0,1.0,0.0
17751600,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8747654557228088,0.3194444179534912,0.2886631488800049,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9553283452987672,0.4082168042659759,0.3872787654399872,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9399164319038392,0.3904645144939422,0.2737992405891418,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9204222559928894,0.3698491156101227,0.3512024581432342,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7542909383773804,0.2025040537118911,0.9188265204429626,284.889892578125,284.95001220703125,298.1499938964844,295.8027648925781,297.6074523925781,297.1821594238281,284.8927917480469,1.0,0.4920418858528137,0.6887969374656677,0.6887969374656677,1.0,1.0,-2.6649460792541504,1.168614387512207,1.4963315725326538,0.5664248466491699,0.8902717232704163,0.8902717232704163,0.0,100.88702392578124,73.0,61486.7578125,0.0,1533.70068359375,1.0,279.4569091796875,283.3841857910156,298.81951904296875,302.8234558105469,293.1499938964844,293.1499938964844,279.75,38728.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83975750207901,1.0,0.0,0.0,3.73920488357544,3.7392303943634033,9.329359613730048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.5107421875,0.0,1655.608642578125,1895.4371337890625,0.0,2839.449951171875,0.9272568821907043,1.0,0.0,3.0,1.0,0.0
17751660,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9126312136650084,0.3203475773334503,0.2887358963489532,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9926782250404358,0.4097366631031036,0.3879747688770294,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.98049658536911,0.3916510939598083,0.2740604877471924,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9640737771987916,0.3713248074054718,0.3518807888031006,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7855632901191711,0.2030242532491684,0.9182472229003906,285.0276794433594,284.95001220703125,298.2059326171875,295.8330078125,297.6342163085937,297.1864929199219,285.0260925292969,1.0,0.4841152131557464,0.6870703101158142,0.6870703101158142,1.0,1.0,-2.666295289993286,1.168432593345642,1.497862696647644,0.5658541917800903,1.0,1.0,0.0,89.13174438476562,91.0,60933.75390625,0.0,1482.1484375,1.0,279.7438659667969,283.5272827148437,298.8096618652344,302.706787109375,293.1499938964844,293.1499938964844,279.45001220703125,33376.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314050436019897,1.0,0.0,0.0,3.8510642051696777,3.8510897159576416,9.895887842503726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.83203125,0.0,1747.8681640625,1895.4371337890625,0.0,2761.529052734375,0.9484341740608216,1.0,0.0,3.0,1.0,0.0
17751720,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9126312136650084,0.3203475773334503,0.2887358963489532,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9926782250404358,0.4097366631031036,0.3879747688770294,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.98049658536911,0.3916510939598083,0.2740604877471924,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9640737771987916,0.3713248074054718,0.3518807888031006,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7855632901191711,0.2030242532491684,0.9182472229003906,285.0276794433594,284.95001220703125,298.2059326171875,295.8330078125,297.6342163085937,297.1864929199219,285.0260925292969,1.0,0.4841152131557464,0.6870703101158142,0.6870703101158142,1.0,1.0,-2.666295289993286,1.168432593345642,1.497862696647644,0.5658541917800903,1.0,1.0,0.0,89.13174438476562,91.0,60933.75390625,0.0,1482.1484375,1.0,279.7438659667969,283.5272827148437,298.8096618652344,302.706787109375,293.1499938964844,293.1499938964844,279.45001220703125,33376.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314050436019897,1.0,0.0,0.0,3.8510642051696777,3.8510897159576416,9.895887842503726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10007.83203125,0.0,1747.8681640625,1895.4371337890625,0.0,2761.529052734375,0.9484341740608216,1.0,0.0,3.0,1.0,0.0
17751780,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9135236740112304,0.3202958106994629,0.2889862358570099,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9937493205070496,0.4104775786399841,0.3889400660991668,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9814533591270448,0.3919611573219299,0.2744944989681244,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9655358195304872,0.3720989227294922,0.3528513014316559,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7864155769348145,0.2031660377979278,0.9195693731307985,284.89215087890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6572265625,297.1839904785156,284.8949279785156,1.0,0.4855214059352875,0.6853437423706055,0.6853437423706055,1.0,1.0,-2.671034097671509,1.16982102394104,1.5012130737304688,0.5662071704864502,0.8979704976081848,0.8979704976081848,0.0,89.15093231201172,109.0,61841.83984375,0.0,1488.7235107421875,1.0,279.4569396972656,283.37890625,298.8813171386719,302.9057312011719,293.1499938964844,293.1499938964844,279.75,38461.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388699293136597,1.0,0.0,0.0,3.765838384628296,3.76586389541626,9.462734169574104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2578125,0.0,1684.90673828125,1895.4371337890625,0.0,2831.158935546875,0.9328957200050354,1.0,0.0,3.0,1.0,0.0
17751840,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9135236740112304,0.3202958106994629,0.2889862358570099,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9937493205070496,0.4104775786399841,0.3889400660991668,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9814533591270448,0.3919611573219299,0.2744944989681244,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9655358195304872,0.3720989227294922,0.3528513014316559,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7864155769348145,0.2031660377979278,0.9195693731307985,284.89215087890625,284.95001220703125,298.2621765136719,295.8634338378906,297.6572265625,297.1839904785156,284.8949279785156,1.0,0.4855214059352875,0.6853437423706055,0.6853437423706055,1.0,1.0,-2.671034097671509,1.16982102394104,1.5012130737304688,0.5662071704864502,0.8979704976081848,0.8979704976081848,0.0,89.15093231201172,109.0,61841.83984375,0.0,1488.7235107421875,1.0,279.4569396972656,283.37890625,298.8813171386719,302.9057312011719,293.1499938964844,293.1499938964844,279.75,38461.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388699293136597,1.0,0.0,0.0,3.765838384628296,3.76586389541626,9.462734169574104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.2578125,0.0,1684.90673828125,1895.4371337890625,0.0,2831.158935546875,0.9328957200050354,1.0,0.0,3.0,1.0,0.0
17751900,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9025115966796876,0.320584237575531,0.289126843214035,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.9850751757621764,0.4110936224460602,0.3894348442554474,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9715087413787842,0.3924039900302887,0.2747208476066589,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9546520709991456,0.3727084696292877,0.3533596396446228,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.7775911688804626,0.2033272832632064,0.9204033017158508,285.0342712402344,284.95001220703125,298.2903747558594,295.8786926269531,297.6698913574219,297.1846618652344,285.0398864746094,1.0,0.4881611168384552,0.6844804286956787,0.6844804286956787,1.0,1.0,-2.6736772060394287,1.17065167427063,1.5030255317687988,0.5663825273513794,0.9959220886230468,0.9959220886230468,0.0,92.23283386230467,109.0,61134.7890625,0.0,1506.40087890625,1.0,279.70489501953125,283.5341186523437,298.8456420898437,302.7117919921875,293.1499938964844,293.1499938964844,279.75,34209.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327586650848389,1.0,0.0,0.0,3.807514905929565,3.807539939880371,9.673340173321776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.400390625,0.0,1701.6014404296875,1895.4371337890625,0.0,2774.140869140625,0.9411858916282654,1.0,0.0,3.0,1.0,0.0
17751960,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8903715014457703,0.3210855424404144,0.2896797955036163,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9736302495002748,0.4119162559509277,0.3903117775917053,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9587018489837646,0.3930675387382507,0.2752576470375061,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9409447908401488,0.3735027015209198,0.3542164862155914,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7673313617706299,0.2035965621471405,0.9222118258476256,285.0415954589844,284.95001220703125,298.31866455078125,295.8940124511719,297.68365478515625,297.1872863769531,285.0414733886719,1.0,0.4918694794178009,0.683571457862854,0.683571457862854,1.0,1.0,-2.679240226745605,1.172831416130066,1.50640869140625,0.5672794580459595,1.0,1.0,0.0,96.35353088378906,127.0,61342.703125,0.0,1532.9071044921875,1.0,279.743408203125,283.5339050292969,298.873046875,302.79443359375,293.1499938964844,293.1499938964844,279.45001220703125,33709.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310211300849915,1.0,0.0,0.0,3.867880344390869,3.867906093597412,9.98250015982194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.1494140625,0.0,1771.188232421875,1895.4371337890625,0.0,2757.95361328125,0.9525821208953856,1.0,0.0,3.0,1.0,0.0
17752020,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8598228096961975,0.3208664059638977,0.2902407944202423,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9391647577285768,0.4125314950942993,0.3916422426700592,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9221580028533936,0.3932496011257171,0.2759608030319214,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.905153751373291,0.3741520047187805,0.3555535078048706,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7423036694526672,0.2035719752311706,0.9250810742378236,284.89813232421875,284.95001220703125,298.3753662109375,295.9247436523437,297.7060546875,297.183349609375,284.9006042480469,1.0,0.5012083053588867,0.6817535758018494,0.6817535758018494,1.0,1.0,-2.687419414520264,1.1757551431655884,1.5116643905639648,0.5684610605239868,0.9129180312156676,0.9129180312156676,0.0,108.25920867919922,145.0,62427.05859375,0.0,1598.85546875,1.0,279.45660400390625,283.3730773925781,298.94549560546875,303.0060729980469,293.1499938964844,293.1499938964844,279.1499938964844,37967.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838951826095581,1.0,0.0,0.0,3.8074791431427,3.807504892349243,9.6731594112498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.666015625,0.0,1730.8887939453125,1895.4371337890625,0.0,2831.923583984375,0.941844403743744,1.0,0.0,3.0,1.0,0.0
17752080,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8598228096961975,0.3208664059638977,0.2902407944202423,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9391647577285768,0.4125314950942993,0.3916422426700592,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9221580028533936,0.3932496011257171,0.2759608030319214,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.905153751373291,0.3741520047187805,0.3555535078048706,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7423036694526672,0.2035719752311706,0.9250810742378236,284.89813232421875,284.95001220703125,298.3753662109375,295.9247436523437,297.7060546875,297.183349609375,284.9006042480469,1.0,0.5012083053588867,0.6817535758018494,0.6817535758018494,1.0,1.0,-2.687419414520264,1.1757551431655884,1.5116643905639648,0.5684610605239868,0.9129180312156676,0.9129180312156676,0.0,108.25920867919922,145.0,62427.05859375,0.0,1598.85546875,1.0,279.45660400390625,283.3730773925781,298.94549560546875,303.0060729980469,293.1499938964844,293.1499938964844,279.1499938964844,37967.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838951826095581,1.0,0.0,0.0,3.8074791431427,3.807504892349243,9.6731594112498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.666015625,0.0,1730.8887939453125,1895.4371337890625,0.0,2831.923583984375,0.941844403743744,1.0,0.0,3.0,1.0,0.0
17752140,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8306326270103455,0.3203848898410797,0.2903043627738952,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9020932912826538,0.4128275215625763,0.3924709558486938,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8873263597488403,0.3931284546852112,0.2762720286846161,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8728940486907959,0.3745085000991821,0.3564434647560119,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7180314064025879,0.2032694667577743,0.9265410900115968,284.89141845703125,284.95001220703125,298.43231201171875,295.9555969238281,297.72705078125,297.1768798828125,284.8941345214844,1.0,0.5119098424911499,0.6799356341362,0.6799356341362,1.0,1.0,-2.6916890144348145,1.1768324375152588,1.5148565769195557,0.5685731172561646,0.844534158706665,0.844534158706665,0.0,123.22381591796876,163.0,62666.9453125,0.0,1673.5916748046875,1.0,279.1576232910156,283.3498229980469,298.9610290527344,303.04840087890625,293.1499938964844,293.1499938964844,279.45001220703125,40772.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425858020782471,1.0,0.0,0.0,3.5714569091796875,3.571481227874756,8.511069609085098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.60546875,0.0,1482.468505859375,1895.4371337890625,0.0,2865.8837890625,0.8925127387046814,1.0,0.0,3.0,1.0,0.0
17752200,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8306326270103455,0.3203848898410797,0.2903043627738952,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9020932912826538,0.4128275215625763,0.3924709558486938,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8873263597488403,0.3931284546852112,0.2762720286846161,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8728940486907959,0.3745085000991821,0.3564434647560119,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.7180314064025879,0.2032694667577743,0.9265410900115968,284.89141845703125,284.95001220703125,298.43231201171875,295.9555969238281,297.72705078125,297.1768798828125,284.8941345214844,1.0,0.5119098424911499,0.6799356341362,0.6799356341362,1.0,1.0,-2.6916890144348145,1.1768324375152588,1.5148565769195557,0.5685731172561646,0.844534158706665,0.844534158706665,0.0,123.22381591796876,163.0,62666.9453125,0.0,1673.5916748046875,1.0,279.1576232910156,283.3498229980469,298.9610290527344,303.04840087890625,293.1499938964844,293.1499938964844,279.45001220703125,40772.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425858020782471,1.0,0.0,0.0,3.5714569091796875,3.571481227874756,8.511069609085098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.60546875,0.0,1482.468505859375,1895.4371337890625,0.0,2865.8837890625,0.8925127387046814,1.0,0.0,3.0,1.0,0.0
17752260,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8076612949371338,0.3211070001125335,0.2913094162940979,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8754405379295349,0.4141871035099029,0.3941353261470794,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8612979054450989,0.3941801488399505,0.2772774398326874,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.848150908946991,0.3758206069469452,0.3580870926380157,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6965460777282715,0.2034817934036255,0.9298078417778016,285.0113830566406,284.95001220703125,298.4894104003906,295.9865417480469,297.7534484863281,297.1798095703125,285.0107727050781,1.0,0.5236764550209045,0.6779839396476746,0.6779839396476746,1.0,1.0,-2.701998710632324,1.1806832551956177,1.521315574645996,0.570033609867096,0.9497187733650208,0.9497187733650208,0.0,138.90371704101562,166.0,62370.40625,0.0,1760.8048095703125,1.0,279.4418640136719,283.4732971191406,298.95916748046875,302.94482421875,293.1499938964844,293.1499938964844,279.1499938964844,33467.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833183228969574,1.0,0.0,0.0,3.697817802429199,3.697841644287109,9.123979225478253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.0380859375,0.0,1567.8275146484375,1895.4371337890625,0.0,2778.09814453125,0.9140245914459229,1.0,0.0,3.0,1.0,0.0
17752320,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8076612949371338,0.3211070001125335,0.2913094162940979,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8754405379295349,0.4141871035099029,0.3941353261470794,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8612979054450989,0.3941801488399505,0.2772774398326874,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.848150908946991,0.3758206069469452,0.3580870926380157,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6965460777282715,0.2034817934036255,0.9298078417778016,285.0113830566406,284.95001220703125,298.4894104003906,295.9865417480469,297.7534484863281,297.1798095703125,285.0107727050781,1.0,0.5236764550209045,0.6779839396476746,0.6779839396476746,1.0,1.0,-2.701998710632324,1.1806832551956177,1.521315574645996,0.570033609867096,0.9497187733650208,0.9497187733650208,0.0,138.90371704101562,166.0,62370.40625,0.0,1760.8048095703125,1.0,279.4418640136719,283.4732971191406,298.95916748046875,302.94482421875,293.1499938964844,293.1499938964844,279.1499938964844,33467.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833183228969574,1.0,0.0,0.0,3.697817802429199,3.697841644287109,9.123979225478253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.0380859375,0.0,1567.8275146484375,1895.4371337890625,0.0,2778.09814453125,0.9140245914459229,1.0,0.0,3.0,1.0,0.0
17752380,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7926167249679565,0.3208310902118683,0.2917193472385406,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8599640130996704,0.4147370457649231,0.3953121304512024,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8462647795677185,0.3943132758140564,0.2778742015361786,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8340495824813843,0.376390129327774,0.3592623174190521,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6831647753715515,0.2032843977212906,0.9315616488456726,284.9129943847656,284.95001220703125,298.5466613769531,296.0175476074219,297.7758483886719,297.1757507324219,284.9156188964844,1.0,0.5313195586204529,0.6760322451591492,0.6760322451591492,1.0,1.0,-2.7081520557403564,1.1825175285339355,1.525634527206421,0.5706098079681396,0.8653050065040588,0.8653050065040588,0.0,150.01309204101562,154.0,63127.99609375,0.0,1821.245361328125,1.0,279.1573181152344,283.360107421875,299.0321655273437,303.139892578125,293.1499938964844,293.1499938964844,279.45001220703125,38511.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399045467376709,1.0,0.0,0.0,3.588695526123047,3.588719606399536,8.593430038672523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.9404296875,0.0,1484.50732421875,1895.4371337890625,0.0,2840.823486328125,0.8940601944923401,1.0,0.0,3.0,1.0,0.0
17752440,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7926167249679565,0.3208310902118683,0.2917193472385406,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8599640130996704,0.4147370457649231,0.3953121304512024,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8462647795677185,0.3943132758140564,0.2778742015361786,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8340495824813843,0.376390129327774,0.3592623174190521,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.6831647753715515,0.2032843977212906,0.9315616488456726,284.9129943847656,284.95001220703125,298.5466613769531,296.0175476074219,297.7758483886719,297.1757507324219,284.9156188964844,1.0,0.5313195586204529,0.6760322451591492,0.6760322451591492,1.0,1.0,-2.7081520557403564,1.1825175285339355,1.525634527206421,0.5706098079681396,0.8653050065040588,0.8653050065040588,0.0,150.01309204101562,154.0,63127.99609375,0.0,1821.245361328125,1.0,279.1573181152344,283.360107421875,299.0321655273437,303.139892578125,293.1499938964844,293.1499938964844,279.45001220703125,38511.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399045467376709,1.0,0.0,0.0,3.588695526123047,3.588719606399536,8.593430038672523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.9404296875,0.0,1484.50732421875,1895.4371337890625,0.0,2840.823486328125,0.8940601944923401,1.0,0.0,3.0,1.0,0.0
