time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7903335690498352,0.3210455477237701,0.2917613387107849,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8578344583511353,0.415288358926773,0.3957099616527557,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8441188931465149,0.3946968615055084,0.2780351340770721,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8321203589439392,0.3769265115261078,0.3596636354923248,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.6810904741287231,0.2033132761716842,0.9315624833106996,285.0343933105469,284.95001220703125,298.5753479003906,296.0330505371094,297.7883605957031,297.1760559082031,285.0379943847656,1.0,0.5322960615158081,0.6750563979148865,0.6750563979148865,1.0,1.0,-2.70935583114624,1.1825577020645142,1.5267980098724363,0.570361852645874,0.9533488750457764,0.9533488750457764,0.0,151.8162384033203,154.0,62536.33984375,0.0,1831.39453125,1.0,279.40093994140625,283.4916381835937,299.0004272460937,302.95660400390625,293.1499938964844,293.1499938964844,279.45001220703125,33701.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340296149253845,1.0,0.0,0.0,3.64838171005249,3.648405313491821,8.881653457137872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.654296875,0.0,1514.18212890625,1895.4371337890625,0.0,2785.98828125,0.9051563739776612,1.0,0.0,3.0,1.0,0.0
17752560,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.791292130947113,0.3214226067066192,0.2920538187026977,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8589830994606018,0.4159932136535644,0.3963218927383423,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8451293706893921,0.3952422142028808,0.2783774137496948,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8331999182701111,0.3776023685932159,0.3602514863014221,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6817967295646667,0.2034436464309692,0.9319207668304444,285.0198669433594,284.95001220703125,298.60406494140625,296.048583984375,297.8017272949219,297.1778564453125,285.017578125,1.0,0.5322177410125732,0.6740685701370239,0.6740685701370239,1.0,1.0,-2.7119901180267334,1.1832592487335205,1.528730869293213,0.5704623460769653,0.9707027077674866,0.9707027077674866,0.0,151.38473510742188,142.0,62808.76953125,0.0,1833.392333984375,1.0,279.4425964355469,283.4704895019531,299.02899169921875,303.0453186035156,293.1499938964844,293.1499938964844,279.1499938964844,32777.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324998021125793,1.0,0.0,0.0,3.729547023773194,3.7295711040496826,9.281228017243848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.4052734375,0.0,1598.8441162109375,1895.4371337890625,0.0,2771.728271484375,0.9207611680030824,1.0,0.0,3.0,1.0,0.0
17752620,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7964861989021301,0.3211404681205749,0.2918906807899475,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.864967405796051,0.4164963066577911,0.3968651592731476,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8505870699882507,0.3953325450420379,0.278506726026535,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8387289643287659,0.3781365156173706,0.3608012199401855,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6863178014755249,0.2032700777053833,0.930936336517334,284.901611328125,284.95001220703125,298.6615600585937,296.07965087890625,297.8240966796875,297.1739807128906,284.90447998046875,1.0,0.5294541120529175,0.6720929145812988,0.6720929145812988,1.0,1.0,-2.712087869644165,1.182193636894226,1.529894232749939,0.5694708228111267,0.8701062202453613,0.8701062202453613,0.0,147.4147491455078,130.0,63488.87109375,0.0,1815.1844482421875,1.0,279.15704345703125,283.3421325683594,299.0965576171875,303.2320556640625,293.1499938964844,293.1499938964844,279.45001220703125,38607.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396814465522766,1.0,0.0,0.0,3.623818635940552,3.62384295463562,8.762463039602153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.95703125,0.0,1523.607177734375,1895.4371337890625,0.0,2838.7392578125,0.9017711877822876,1.0,0.0,3.0,1.0,0.0
17752680,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7964861989021301,0.3211404681205749,0.2918906807899475,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.864967405796051,0.4164963066577911,0.3968651592731476,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8505870699882507,0.3953325450420379,0.278506726026535,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8387289643287659,0.3781365156173706,0.3608012199401855,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6863178014755249,0.2032700777053833,0.930936336517334,284.901611328125,284.95001220703125,298.6615600585937,296.07965087890625,297.8240966796875,297.1739807128906,284.90447998046875,1.0,0.5294541120529175,0.6720929145812988,0.6720929145812988,1.0,1.0,-2.712087869644165,1.182193636894226,1.529894232749939,0.5694708228111267,0.8701062202453613,0.8701062202453613,0.0,147.4147491455078,130.0,63488.87109375,0.0,1815.1844482421875,1.0,279.15704345703125,283.3421325683594,299.0965576171875,303.2320556640625,293.1499938964844,293.1499938964844,279.45001220703125,38607.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396814465522766,1.0,0.0,0.0,3.623818635940552,3.62384295463562,8.762463039602153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.95703125,0.0,1523.607177734375,1895.4371337890625,0.0,2838.7392578125,0.9017711877822876,1.0,0.0,3.0,1.0,0.0
17752740,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8075256943702698,0.3218554854393005,0.291969895362854,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8771835565567017,0.4178171753883362,0.3975538909435272,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8620519638061523,0.3963423073291778,0.2787822484970093,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8499690890312195,0.3794218003749847,0.361479103565216,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.695915937423706,0.2035351693630218,0.930011749267578,285.0150756835937,284.95001220703125,298.7191467285156,296.1107177734375,297.8504333496094,297.17706298828125,285.01275634765625,1.0,0.5245278477668762,0.6701172590255737,0.6701172590255737,1.0,1.0,-2.713038921356201,1.1815390586853027,1.5314997434616089,0.568525493144989,0.975039839744568,0.975039839744568,0.0,139.80538940429688,118.0,63070.52734375,0.0,1781.4334716796875,1.0,279.4430847167969,283.4600830078125,299.09002685546875,303.1254577636719,293.1499938964844,293.1499938964844,279.1499938964844,32981.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319663405418396,1.0,0.0,0.0,3.755106925964356,3.755131483078003,9.408879577676998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.142578125,0.0,1630.0450439453125,1895.4371337890625,0.0,2766.7578125,0.9265462160110474,1.0,0.0,3.0,1.0,0.0
17752800,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8075256943702698,0.3218554854393005,0.291969895362854,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8771835565567017,0.4178171753883362,0.3975538909435272,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8620519638061523,0.3963423073291778,0.2787822484970093,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8499690890312195,0.3794218003749847,0.361479103565216,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.695915937423706,0.2035351693630218,0.930011749267578,285.0150756835937,284.95001220703125,298.7191467285156,296.1107177734375,297.8504333496094,297.17706298828125,285.01275634765625,1.0,0.5245278477668762,0.6701172590255737,0.6701172590255737,1.0,1.0,-2.713038921356201,1.1815390586853027,1.5314997434616089,0.568525493144989,0.975039839744568,0.975039839744568,0.0,139.80538940429688,118.0,63070.52734375,0.0,1781.4334716796875,1.0,279.4430847167969,283.4600830078125,299.09002685546875,303.1254577636719,293.1499938964844,293.1499938964844,279.1499938964844,32981.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319663405418396,1.0,0.0,0.0,3.755106925964356,3.755131483078003,9.408879577676998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.142578125,0.0,1630.0450439453125,1895.4371337890625,0.0,2766.7578125,0.9265462160110474,1.0,0.0,3.0,1.0,0.0
17752860,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.821025013923645,0.321714848279953,0.2917453944683075,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8933337330818176,0.4184162020683288,0.3979846537113189,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8773682713508606,0.3965433239936828,0.2788395583629608,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8650044798851013,0.3800570964813232,0.3619215488433838,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7085270881652832,0.2034884840250015,0.9286332130432128,284.89825439453125,284.95001220703125,298.7767944335937,296.1417541503906,297.8734741210937,297.17437744140625,284.9013061523437,1.0,0.518340528011322,0.6682883501052856,0.6682883501052856,1.0,1.0,-2.712237596511841,1.1800971031188965,1.5321404933929443,0.5673514008522034,0.8726370334625244,0.8726370334625244,0.0,130.66622924804688,106.0,63723.92578125,0.0,1737.97705078125,1.0,279.1568908691406,283.3338623046875,299.1571960449219,303.30859375,293.1499938964844,293.1499938964844,279.45001220703125,38755.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388285040855408,1.0,0.0,0.0,3.6440255641937256,3.644049882888794,8.860457114678866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.14453125,0.0,1547.111572265625,1895.4371337890625,0.0,2830.771728515625,0.9063679575920104,1.0,0.0,3.0,1.0,0.0
17752920,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.821025013923645,0.321714848279953,0.2917453944683075,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8933337330818176,0.4184162020683288,0.3979846537113189,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8773682713508606,0.3965433239936828,0.2788395583629608,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8650044798851013,0.3800570964813232,0.3619215488433838,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7085270881652832,0.2034884840250015,0.9286332130432128,284.89825439453125,284.95001220703125,298.7767944335937,296.1417541503906,297.8734741210937,297.17437744140625,284.9013061523437,1.0,0.518340528011322,0.6682883501052856,0.6682883501052856,1.0,1.0,-2.712237596511841,1.1800971031188965,1.5321404933929443,0.5673514008522034,0.8726370334625244,0.8726370334625244,0.0,130.66622924804688,106.0,63723.92578125,0.0,1737.97705078125,1.0,279.1568908691406,283.3338623046875,299.1571960449219,303.30859375,293.1499938964844,293.1499938964844,279.45001220703125,38755.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388285040855408,1.0,0.0,0.0,3.6440255641937256,3.644049882888794,8.860457114678866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.14453125,0.0,1547.111572265625,1895.4371337890625,0.0,2830.771728515625,0.9063679575920104,1.0,0.0,3.0,1.0,0.0
17752980,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8389127850532532,0.3225587606430053,0.291829377412796,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9160654544830322,0.4198381304740906,0.398648589849472,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8985803723335266,0.3976641893386841,0.279104471206665,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8859213590621948,0.3814466595649719,0.3625783026218414,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7243208289146423,0.2038725316524505,0.9276912212371826,285.015869140625,284.95001220703125,298.83447265625,296.1727600097656,297.9003601074219,297.1784973144531,285.0136413574219,1.0,0.511403501033783,0.6664594411849976,0.6664594411849976,1.0,1.0,-2.7131049633026123,1.1794523000717163,1.5336525440216064,0.5664351582527161,0.9797036647796632,0.9797036647796632,0.0,120.0597686767578,94.0,63286.0625,0.0,1690.2113037109375,1.0,279.4432067871094,283.45587158203125,299.1513366699219,303.20098876953125,293.1499938964844,293.1499938964844,279.1499938964844,33055.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309635519981384,1.0,0.0,0.0,3.771916389465332,3.771941184997559,9.49330399180326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.9990234375,0.0,1650.3160400390625,1895.4371337890625,0.0,2757.4169921875,0.9304014444351196,1.0,0.0,3.0,1.0,0.0
17753040,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8389127850532532,0.3225587606430053,0.291829377412796,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9160654544830322,0.4198381304740906,0.398648589849472,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8985803723335266,0.3976641893386841,0.279104471206665,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8859213590621948,0.3814466595649719,0.3625783026218414,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7243208289146423,0.2038725316524505,0.9276912212371826,285.015869140625,284.95001220703125,298.83447265625,296.1727600097656,297.9003601074219,297.1784973144531,285.0136413574219,1.0,0.511403501033783,0.6664594411849976,0.6664594411849976,1.0,1.0,-2.7131049633026123,1.1794523000717163,1.5336525440216064,0.5664351582527161,0.9797036647796632,0.9797036647796632,0.0,120.0597686767578,94.0,63286.0625,0.0,1690.2113037109375,1.0,279.4432067871094,283.45587158203125,299.1513366699219,303.20098876953125,293.1499938964844,293.1499938964844,279.1499938964844,33055.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309635519981384,1.0,0.0,0.0,3.771916389465332,3.771941184997559,9.49330399180326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.9990234375,0.0,1650.3160400390625,1895.4371337890625,0.0,2757.4169921875,0.9304014444351196,1.0,0.0,3.0,1.0,0.0
17753100,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8498173952102661,0.3226291835308075,0.2919178009033203,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9308512210845948,0.4202661514282226,0.3990397453308105,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.91172456741333,0.3979010581970215,0.2792784571647644,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8985840678215027,0.3818848133087158,0.3629599213600158,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.733332633972168,0.2039489150047302,0.9274632334709167,284.8724670410156,284.95001220703125,298.8633117675781,296.188232421875,297.9125366210937,297.1783752441406,284.86688232421875,1.0,0.5078113079071045,0.6655449867248535,0.6655449867248535,1.0,1.0,-2.7140796184539795,1.1793612241744995,1.5347182750701904,0.5661876201629639,0.8837968111038208,0.8837968111038208,0.0,114.51990509033205,94.0,64221.25,0.0,1666.00390625,1.0,279.1949157714844,283.2943725585937,299.21746826171875,303.4429931640625,293.1499938964844,293.1499938964844,279.1499938964844,36970.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366932272911072,1.0,0.0,0.0,3.751171350479126,3.751196622848511,9.389167985318636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.8427734375,0.0,1656.1263427734375,1895.4371337890625,0.0,2810.8359375,0.9264798164367676,1.0,0.0,3.0,1.0,0.0
17753160,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8610795736312866,0.3225118815898895,0.2916372120380401,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.945773720741272,0.4205123782157898,0.3990929722785949,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.926192343235016,0.3979472815990448,0.2791775166988373,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9119371175765992,0.3821602463722229,0.3630369007587433,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7425639033317566,0.2039222866296768,0.9264581203460692,284.8963317871094,284.95001220703125,298.89215087890625,296.20367431640625,297.9236755371094,297.1764831542969,284.8998413085937,1.0,0.5040201544761658,0.6646497249603271,0.6646497249603271,1.0,1.0,-2.712571859359741,1.1781162023544312,1.5344557762145996,0.5653150081634521,0.8755151629447937,0.8755151629447937,0.0,109.1973876953125,82.0,63950.6171875,0.0,1639.200439453125,1.0,279.15673828125,283.32733154296875,299.2191162109375,303.3861389160156,293.1499938964844,293.1499938964844,279.45001220703125,38840.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377893567085266,1.0,0.0,0.0,3.662059545516968,3.6620843410491934,8.948373420025746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.4814453125,0.0,1567.9527587890625,1895.4371337890625,0.0,2821.068115234375,0.9103474020957948,1.0,0.0,3.0,1.0,0.0
17753220,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8924553990364075,0.3234316706657409,0.2917492091655731,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9806928634643556,0.422000527381897,0.399775892496109,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9636441469192504,0.3991367518901825,0.2794587016105652,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.950225591659546,0.3836162388324737,0.3637143671512604,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7682174444198608,0.2043825387954712,0.9256803393363952,285.0177917480469,284.95001220703125,298.9498291015625,296.2344665527344,297.95074462890625,297.1810302734375,285.015625,1.0,0.4963487982749939,0.6628592610359192,0.6628592610359192,1.0,1.0,-2.7137372493743896,1.177599549293518,1.5361377000808716,0.564467191696167,0.9855883717536926,0.9855883717536926,0.0,97.60560607910156,100.0,63513.69921875,0.0,1587.263671875,1.0,279.443359375,283.4524841308594,299.21319580078125,303.2779541015625,293.1499938964844,293.1499938964844,279.1499938964844,33078.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299443125724792,1.0,0.0,0.0,3.7887721061706543,3.788796901702881,9.578340041116462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.01171875,0.0,1670.419921875,1895.4371337890625,0.0,2747.927490234375,0.9342341423034668,1.0,0.0,3.0,1.0,0.0
17753280,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8924553990364075,0.3234316706657409,0.2917492091655731,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9806928634643556,0.422000527381897,0.399775892496109,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9636441469192504,0.3991367518901825,0.2794587016105652,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.950225591659546,0.3836162388324737,0.3637143671512604,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7682174444198608,0.2043825387954712,0.9256803393363952,285.0177917480469,284.95001220703125,298.9498291015625,296.2344665527344,297.95074462890625,297.1810302734375,285.015625,1.0,0.4963487982749939,0.6628592610359192,0.6628592610359192,1.0,1.0,-2.7137372493743896,1.177599549293518,1.5361377000808716,0.564467191696167,0.9855883717536926,0.9855883717536926,0.0,97.60560607910156,100.0,63513.69921875,0.0,1587.263671875,1.0,279.443359375,283.4524841308594,299.21319580078125,303.2779541015625,293.1499938964844,293.1499938964844,279.1499938964844,33078.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299443125724792,1.0,0.0,0.0,3.7887721061706543,3.788796901702881,9.578340041116462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.01171875,0.0,1670.419921875,1895.4371337890625,0.0,2747.927490234375,0.9342341423034668,1.0,0.0,3.0,1.0,0.0
17753340,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8922892808914185,0.3234005272388458,0.2920056581497192,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.980947971343994,0.4227052628993988,0.4006973505020141,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.963672935962677,0.399441123008728,0.2798806726932525,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9506229758262634,0.3843537271022796,0.3646458089351654,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7681430578231812,0.204463392496109,0.9267287850379944,284.8986511230469,284.95001220703125,299.0074462890625,296.2651672363281,297.9740295410156,297.178955078125,284.90191650390625,1.0,0.4978688359260559,0.6610687971115112,0.6610687971115112,1.0,1.0,-2.718040227890014,1.1785180568695068,1.5395221710205078,0.5644647479057312,0.8829408288002014,0.8829408288002014,0.0,97.90129089355467,118.0,64304.41796875,0.0,1594.7767333984375,1.0,279.1566162109375,283.3221130371094,299.2811889648437,303.46856689453125,293.1499938964844,293.1499938964844,279.45001220703125,38579.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368838429450989,1.0,0.0,0.0,3.687138795852661,3.687163591384888,9.071356998902048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.82421875,0.0,1594.37646484375,1895.4371337890625,0.0,2812.615234375,0.9157955646514891,1.0,0.0,3.0,1.0,0.0
17753400,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8922892808914185,0.3234005272388458,0.2920056581497192,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.980947971343994,0.4227052628993988,0.4006973505020141,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.963672935962677,0.399441123008728,0.2798806726932525,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9506229758262634,0.3843537271022796,0.3646458089351654,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7681430578231812,0.204463392496109,0.9267287850379944,284.8986511230469,284.95001220703125,299.0074462890625,296.2651672363281,297.9740295410156,297.178955078125,284.90191650390625,1.0,0.4978688359260559,0.6610687971115112,0.6610687971115112,1.0,1.0,-2.718040227890014,1.1785180568695068,1.5395221710205078,0.5644647479057312,0.8829408288002014,0.8829408288002014,0.0,97.90129089355467,118.0,64304.41796875,0.0,1594.7767333984375,1.0,279.1566162109375,283.3221130371094,299.2811889648437,303.46856689453125,293.1499938964844,293.1499938964844,279.45001220703125,38579.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368838429450989,1.0,0.0,0.0,3.687138795852661,3.687163591384888,9.071356998902048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.82421875,0.0,1594.37646484375,1895.4371337890625,0.0,2812.615234375,0.9157955646514891,1.0,0.0,3.0,1.0,0.0
17753460,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8728983402252197,0.3242151141166687,0.2927504479885101,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.961126148700714,0.4241472482681274,0.402092307806015,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.941497564315796,0.4005571901798248,0.2806717455387115,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.927949845790863,0.385746568441391,0.3660221993923187,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7520678639411926,0.2048424333333969,0.9292250871658324,285.0267333984375,284.95001220703125,299.06500244140625,296.29571533203125,298.00054931640625,297.1825256347656,285.0248107910156,1.0,0.5042292475700378,0.65926194190979,0.65926194190979,1.0,1.0,-2.726207733154297,1.1812350749969482,1.5449727773666382,0.5652830004692078,1.0,1.0,0.0,105.31291961669922,136.0,63976.12109375,0.0,1640.9381103515625,1.0,279.44354248046875,283.4521484375,299.2765197753906,303.3686218261719,293.1499938964844,293.1499938964844,279.1499938964844,32931.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294793367385864,1.0,0.0,0.0,3.816755533218384,3.8167805671691895,9.720350817588042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.525390625,0.0,1702.7216796875,1895.4371337890625,0.0,2743.599365234375,0.9404970407485962,1.0,0.0,3.0,1.0,0.0
17753520,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8728983402252197,0.3242151141166687,0.2927504479885101,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.961126148700714,0.4241472482681274,0.402092307806015,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.941497564315796,0.4005571901798248,0.2806717455387115,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.927949845790863,0.385746568441391,0.3660221993923187,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7520678639411926,0.2048424333333969,0.9292250871658324,285.0267333984375,284.95001220703125,299.06500244140625,296.29571533203125,298.00054931640625,297.1825256347656,285.0248107910156,1.0,0.5042292475700378,0.65926194190979,0.65926194190979,1.0,1.0,-2.726207733154297,1.1812350749969482,1.5449727773666382,0.5652830004692078,1.0,1.0,0.0,105.31291961669922,136.0,63976.12109375,0.0,1640.9381103515625,1.0,279.44354248046875,283.4521484375,299.2765197753906,303.3686218261719,293.1499938964844,293.1499938964844,279.1499938964844,32931.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294793367385864,1.0,0.0,0.0,3.816755533218384,3.8167805671691895,9.720350817588042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10562.525390625,0.0,1702.7216796875,1895.4371337890625,0.0,2743.599365234375,0.9404970407485962,1.0,0.0,3.0,1.0,0.0
17753580,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8465614318847656,0.3239739835262298,0.2932811379432678,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9287416338920592,0.4247181117534637,0.4033733308315277,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9085962772369384,0.4006911516189575,0.2813349962234497,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8971142172813416,0.3863263428211212,0.3672915399074554,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7306213974952698,0.204739049077034,0.931749701499939,284.898681640625,284.95001220703125,299.1224975585937,296.3261108398437,298.0226745605469,297.1786499023437,284.9013671875,1.0,0.5134603381156921,0.6574550271034241,0.6574550271034241,1.0,1.0,-2.733748197555542,1.1836051940917969,1.550143122673035,0.566087007522583,0.8953267931938171,0.8953267931938171,0.0,117.4695053100586,154.0,64914.13671875,0.0,1708.5538330078125,1.0,279.1570129394531,283.3099975585937,299.3445739746094,303.5707702636719,293.1499938964844,293.1499938964844,279.45001220703125,38228.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369676470756531,1.0,0.0,0.0,3.733686923980713,3.7337121963500977,9.301845125264664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.087890625,0.0,1645.33642578125,1895.4371337890625,0.0,2813.3974609375,0.9257662296295166,1.0,0.0,3.0,1.0,0.0
17753640,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8465614318847656,0.3239739835262298,0.2932811379432678,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9287416338920592,0.4247181117534637,0.4033733308315277,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9085962772369384,0.4006911516189575,0.2813349962234497,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8971142172813416,0.3863263428211212,0.3672915399074554,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7306213974952698,0.204739049077034,0.931749701499939,284.898681640625,284.95001220703125,299.1224975585937,296.3261108398437,298.0226745605469,297.1786499023437,284.9013671875,1.0,0.5134603381156921,0.6574550271034241,0.6574550271034241,1.0,1.0,-2.733748197555542,1.1836051940917969,1.550143122673035,0.566087007522583,0.8953267931938171,0.8953267931938171,0.0,117.4695053100586,154.0,64914.13671875,0.0,1708.5538330078125,1.0,279.1570129394531,283.3099975585937,299.3445739746094,303.5707702636719,293.1499938964844,293.1499938964844,279.45001220703125,38228.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369676470756531,1.0,0.0,0.0,3.733686923980713,3.7337121963500977,9.301845125264664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.087890625,0.0,1645.33642578125,1895.4371337890625,0.0,2813.3974609375,0.9257662296295166,1.0,0.0,3.0,1.0,0.0
17753700,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8338752388954163,0.324190616607666,0.2935073673725128,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9120120406150818,0.4252800643444061,0.4039696753025055,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8936668634414673,0.4010697305202484,0.2816324830055237,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8827646374702454,0.3868612945079803,0.3678840100765228,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.7199235558509827,0.204783096909523,0.9328140020370485,285.03436279296875,284.95001220703125,299.15118408203125,296.3412170410156,298.034912109375,297.1787414550781,285.0391540527344,1.0,0.518665075302124,0.6565515398979187,0.6565515398979187,1.0,1.0,-2.737080335617065,1.1845929622650146,1.5524872541427612,0.5662891864776611,0.9903541803359984,0.9903541803359984,0.0,124.60619354248048,154.0,64254.609375,0.0,1746.7900390625,1.0,279.4042663574219,283.4574584960937,299.3115234375,303.3799133300781,293.1499938964844,293.1499938964844,279.45001220703125,33983.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313259482383728,1.0,0.0,0.0,3.7818682193756095,3.781893253326416,9.543464329908602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.28515625,0.0,1669.2515869140625,1895.4371337890625,0.0,2760.792236328125,0.9352031946182252,1.0,0.0,3.0,1.0,0.0
17753760,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8228496313095093,0.3246074616909027,0.294109046459198,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.898353636264801,0.4260388314723968,0.404916912317276,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8806730508804321,0.4016520082950592,0.2822113335132599,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8701799511909485,0.3875685036182403,0.3687907457351684,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.709885835647583,0.2049274742603302,0.9346742033958436,285.0340576171875,284.95001220703125,299.1798400878906,296.3562927246094,298.04815673828125,297.1806945800781,285.0333251953125,1.0,0.5242653489112854,0.655558168888092,0.655558168888092,1.0,1.0,-2.742959976196289,1.1867073774337769,1.5562525987625122,0.5670761466026306,1.0,1.0,0.0,131.92062377929688,172.0,64512.2734375,0.0,1789.7935791015625,1.0,279.4432983398437,283.4497985839844,299.3388671875,303.46710205078125,293.1499938964844,293.1499938964844,279.1499938964844,33379.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299697041511536,1.0,0.0,0.0,3.849194049835205,3.849219560623169,9.886280167847872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.09765625,0.0,1745.605224609375,1895.4371337890625,0.0,2748.16357421875,0.9481171369552612,1.0,0.0,3.0,1.0,0.0
17753820,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7997705936431885,0.3242457211017608,0.2946926057338714,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8725136518478394,0.4265369176864624,0.406298816204071,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8556222319602966,0.4016819596290588,0.2829282879829407,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8461880683898926,0.3880389332771301,0.3701270818710327,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.688581645488739,0.2046697586774826,0.9372879266738892,284.8981628417969,284.95001220703125,299.237060546875,296.3862609863281,298.0694580078125,297.17584228515625,284.9007568359375,1.0,0.5359197854995728,0.6535714268684387,0.6535714268684387,1.0,1.0,-2.7509381771087646,1.189115047454834,1.5618232488632202,0.5678313374519348,0.9070482850074768,0.9070482850074768,0.0,148.32533264160156,175.0,65538.875,0.0,1878.81884765625,1.0,279.1566772460937,283.2974853515625,299.4054870605469,303.6723327636719,293.1499938964844,293.1499938964844,278.8500061035156,38033.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374813199043274,1.0,0.0,0.0,3.780696630477905,3.780722141265869,9.537552614347078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.185546875,0.0,1699.2508544921875,1895.4371337890625,0.0,2818.192138671875,0.936042547225952,1.0,0.0,3.0,1.0,0.0
17753880,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7997705936431885,0.3242457211017608,0.2946926057338714,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8725136518478394,0.4265369176864624,0.406298816204071,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8556222319602966,0.4016819596290588,0.2829282879829407,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8461880683898926,0.3880389332771301,0.3701270818710327,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.688581645488739,0.2046697586774826,0.9372879266738892,284.8981628417969,284.95001220703125,299.237060546875,296.3862609863281,298.0694580078125,297.17584228515625,284.9007568359375,1.0,0.5359197854995728,0.6535714268684387,0.6535714268684387,1.0,1.0,-2.7509381771087646,1.189115047454834,1.5618232488632202,0.5678313374519348,0.9070482850074768,0.9070482850074768,0.0,148.32533264160156,175.0,65538.875,0.0,1878.81884765625,1.0,279.1566772460937,283.2974853515625,299.4054870605469,303.6723327636719,293.1499938964844,293.1499938964844,278.8500061035156,38033.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374813199043274,1.0,0.0,0.0,3.780696630477905,3.780722141265869,9.537552614347078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.185546875,0.0,1699.2508544921875,1895.4371337890625,0.0,2818.192138671875,0.936042547225952,1.0,0.0,3.0,1.0,0.0
17753940,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.784812331199646,0.3237296342849731,0.2945809066295624,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.857281506061554,0.426868200302124,0.4069890081882477,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8409038782119751,0.4015040099620819,0.2830913364887237,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8322145342826843,0.3882983326911926,0.3707785308361053,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6753500699996948,0.2042211592197418,0.9373591542243958,284.8949584960937,284.95001220703125,299.2940979003906,296.416015625,298.0897216796875,297.16961669921875,284.8970031738281,1.0,0.5431117415428162,0.6515846252441406,0.6515846252441406,1.0,1.0,-2.752700090408325,1.1886084079742432,1.5640918016433716,0.5669710040092468,0.8430356979370117,0.8430356979370117,0.0,159.8174591064453,163.0,65708.859375,0.0,1935.48388671875,1.0,278.85772705078125,283.2763366699219,299.4193420410156,303.7089538574219,293.1499938964844,293.1499938964844,279.1499938964844,40495.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405240774154663,1.0,0.0,0.0,3.55364990234375,3.55367374420166,8.426409863204753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.85546875,0.0,1461.33984375,1895.4371337890625,0.0,2846.6123046875,0.8883817195892334,1.0,0.0,3.0,1.0,0.0
17754000,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.784812331199646,0.3237296342849731,0.2945809066295624,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.857281506061554,0.426868200302124,0.4069890081882477,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8409038782119751,0.4015040099620819,0.2830913364887237,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8322145342826843,0.3882983326911926,0.3707785308361053,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.6753500699996948,0.2042211592197418,0.9373591542243958,284.8949584960937,284.95001220703125,299.2940979003906,296.416015625,298.0897216796875,297.16961669921875,284.8970031738281,1.0,0.5431117415428162,0.6515846252441406,0.6515846252441406,1.0,1.0,-2.752700090408325,1.1886084079742432,1.5640918016433716,0.5669710040092468,0.8430356979370117,0.8430356979370117,0.0,159.8174591064453,163.0,65708.859375,0.0,1935.48388671875,1.0,278.85772705078125,283.2763366699219,299.4193420410156,303.7089538574219,293.1499938964844,293.1499938964844,279.1499938964844,40495.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405240774154663,1.0,0.0,0.0,3.55364990234375,3.55367374420166,8.426409863204753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.85546875,0.0,1461.33984375,1895.4371337890625,0.0,2846.6123046875,0.8883817195892334,1.0,0.0,3.0,1.0,0.0
17754060,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7841833233833313,0.3244502246379852,0.2950372397899627,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8570336699485779,0.4283929169178009,0.4082152247428894,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8403810262680054,0.4024908244609833,0.2836352288722992,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8319001793861389,0.3895241022109985,0.3717726171016693,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6744653582572937,0.2043648809194564,0.9375290274620056,285.00213623046875,284.95001220703125,299.3509521484375,296.4454650878906,298.11541748046875,297.1731262207031,285.0014953613281,1.0,0.5437997579574585,0.6496042013168335,0.6496042013168335,1.0,1.0,-2.7567715644836426,1.1891686916351318,1.5676028728485107,0.5666032433509827,0.9376487135887146,0.9376487135887146,0.0,160.82553100585938,151.0,65302.2265625,0.0,1946.6212158203125,1.0,279.1417236328125,283.3906555175781,299.4192810058594,303.6015625,293.1499938964844,293.1499938964844,278.8500061035156,33705.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831570565700531,1.0,0.0,0.0,3.6733105182647705,3.6733343601226807,9.003441618915531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.171875,0.0,1541.97900390625,1895.4371337890625,0.0,2763.071044921875,0.9086190462112428,1.0,0.0,3.0,1.0,0.0
17754120,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7841833233833313,0.3244502246379852,0.2950372397899627,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8570336699485779,0.4283929169178009,0.4082152247428894,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8403810262680054,0.4024908244609833,0.2836352288722992,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8319001793861389,0.3895241022109985,0.3717726171016693,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6744653582572937,0.2043648809194564,0.9375290274620056,285.00213623046875,284.95001220703125,299.3509521484375,296.4454650878906,298.11541748046875,297.1731262207031,285.0014953613281,1.0,0.5437997579574585,0.6496042013168335,0.6496042013168335,1.0,1.0,-2.7567715644836426,1.1891686916351318,1.5676028728485107,0.5666032433509827,0.9376487135887146,0.9376487135887146,0.0,160.82553100585938,151.0,65302.2265625,0.0,1946.6212158203125,1.0,279.1417236328125,283.3906555175781,299.4192810058594,303.6015625,293.1499938964844,293.1499938964844,278.8500061035156,33705.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831570565700531,1.0,0.0,0.0,3.6733105182647705,3.6733343601226807,9.003441618915531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10803.171875,0.0,1541.97900390625,1895.4371337890625,0.0,2763.071044921875,0.9086190462112428,1.0,0.0,3.0,1.0,0.0
17754180,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7893971800804138,0.3242945075035095,0.2949482500553131,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8631651997566223,0.4292389452457428,0.4090291559696197,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8457651138305664,0.4026420712471008,0.2837764024734497,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8373894095420837,0.3900739550590515,0.3723013699054718,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6789159774780273,0.204224556684494,0.9365285634994508,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1375427246094,297.1708374023437,284.9167785644531,1.0,0.540960967540741,0.6476237773895264,0.6476237773895264,1.0,1.0,-2.7572529315948486,1.1880066394805908,1.5692462921142578,0.5654722452163696,0.8578118681907654,0.8578118681907654,0.0,156.5648193359375,139.0,65880.765625,0.0,1927.350341796875,1.0,278.85760498046875,283.2895202636719,299.4849853515625,303.77838134765625,293.1499938964844,293.1499938964844,279.1499938964844,38580.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372671604156494,1.0,0.0,0.0,3.5523860454559326,3.552409648895264,8.420416861554259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.4931640625,0.0,1446.0479736328125,1895.4371337890625,0.0,2816.193603515625,0.8861558437347412,1.0,0.0,3.0,1.0,0.0
17754240,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.7893971800804138,0.3242945075035095,0.2949482500553131,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8631651997566223,0.4292389452457428,0.4090291559696197,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8457651138305664,0.4026420712471008,0.2837764024734497,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8373894095420837,0.3900739550590515,0.3723013699054718,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.6789159774780273,0.204224556684494,0.9365285634994508,284.91485595703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1375427246094,297.1708374023437,284.9167785644531,1.0,0.540960967540741,0.6476237773895264,0.6476237773895264,1.0,1.0,-2.7572529315948486,1.1880066394805908,1.5692462921142578,0.5654722452163696,0.8578118681907654,0.8578118681907654,0.0,156.5648193359375,139.0,65880.765625,0.0,1927.350341796875,1.0,278.85760498046875,283.2895202636719,299.4849853515625,303.77838134765625,293.1499938964844,293.1499938964844,279.1499938964844,38580.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372671604156494,1.0,0.0,0.0,3.5523860454559326,3.552409648895264,8.420416861554259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.4931640625,0.0,1446.0479736328125,1895.4371337890625,0.0,2816.193603515625,0.8861558437347412,1.0,0.0,3.0,1.0,0.0
17754300,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.793816864490509,0.3245891630649566,0.2948716282844543,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8681910037994385,0.4299827516078949,0.4093964099884033,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8502931594848633,0.40306156873703,0.2838117778301239,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8419097661972046,0.39063161611557,0.372514396905899,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6827284097671509,0.2043143510818481,0.9358053803443908,285.0299072265625,284.95001220703125,299.4358215332031,296.4891357421875,298.1499938964844,297.1722412109375,285.03271484375,1.0,0.5386629104614258,0.6466335654258728,0.6466335654258728,1.0,1.0,-2.7570273876190186,1.1872130632400513,1.5698144435882568,0.5647149085998535,0.9411861300468444,0.9411861300468444,0.0,153.07923889160156,139.0,65280.9296875,0.0,1910.6187744140625,1.0,279.1000061035156,283.4153137207031,299.4553527832031,303.5929260253906,293.1499938964844,293.1499938964844,279.1499938964844,33767.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314303159713745,1.0,0.0,0.0,3.611341953277588,3.6113650798797607,8.702228910806298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.6357421875,0.0,1474.05712890625,1895.4371337890625,0.0,2761.764404296875,0.8969124555587769,1.0,0.0,3.0,1.0,0.0
