time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7999426126480103,0.3250142633914947,0.295076310634613,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8750113248825073,0.4308641254901886,0.4100295603275299,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8565467000007629,0.4036148488521576,0.2840565145015716,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8480724692344666,0.3913082182407379,0.3729604482650757,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6879978775978088,0.2044959962368011,0.9356902241706848,285.0106506347656,284.95001220703125,299.4639892578125,296.5035400390625,298.1632385253906,297.17498779296875,285.0083923339844,1.0,0.5360704660415649,0.6457055807113647,0.6457055807113647,1.0,1.0,-2.7587246894836426,1.1873440742492676,1.5713807344436646,0.5644909143447876,0.9528439044952391,0.9528439044952391,0.0,148.7467041015625,127.0,65536.2734375,0.0,1892.89453125,1.0,279.142333984375,283.391357421875,299.4836120605469,303.68145751953125,293.1499938964844,293.1499938964844,278.8500061035156,32974.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299268484115601,1.0,0.0,0.0,3.6886703968048096,3.68869423866272,9.07889500467718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.9072265625,0.0,1553.740478515625,1895.4371337890625,0.0,2747.7646484375,0.9116387367248536,1.0,0.0,3.0,1.0,0.0
17754420,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.812903642654419,0.3248508870601654,0.2948086857795715,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8901697397232056,0.4317482113838196,0.4107057750225067,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8704950213432312,0.4037461280822754,0.2840493023395538,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8618994355201721,0.3918536007404327,0.3733029663562774,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6996381282806396,0.204441949725151,0.934220552444458,284.9083251953125,284.95001220703125,299.5201416015625,296.5321044921875,298.1850891113281,297.1728210449219,284.9105834960937,1.0,0.5299496054649353,0.6438496708869934,0.6438496708869934,1.0,1.0,-2.757859230041504,1.1855915784835815,1.572267770767212,0.5631193518638611,0.8617764711380005,0.8617764711380005,0.0,139.5265655517578,115.0,66123.5,0.0,1848.19775390625,1.0,278.857421875,283.2781982421875,299.5455627441406,303.85723876953125,293.1499938964844,293.1499938964844,279.1499938964844,38538.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836275041103363,1.0,0.0,0.0,3.5739877223968506,3.5740115642547607,8.523135761606682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.25390625,0.0,1468.8289794921875,1895.4371337890625,0.0,2806.933349609375,0.8908079862594604,1.0,0.0,3.0,1.0,0.0
17754480,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.812903642654419,0.3248508870601654,0.2948086857795715,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8901697397232056,0.4317482113838196,0.4107057750225067,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8704950213432312,0.4037461280822754,0.2840493023395538,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8618994355201721,0.3918536007404327,0.3733029663562774,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6996381282806396,0.204441949725151,0.934220552444458,284.9083251953125,284.95001220703125,299.5201416015625,296.5321044921875,298.1850891113281,297.1728210449219,284.9105834960937,1.0,0.5299496054649353,0.6438496708869934,0.6438496708869934,1.0,1.0,-2.757859230041504,1.1855915784835815,1.572267770767212,0.5631193518638611,0.8617764711380005,0.8617764711380005,0.0,139.5265655517578,115.0,66123.5,0.0,1848.19775390625,1.0,278.857421875,283.2781982421875,299.5455627441406,303.85723876953125,293.1499938964844,293.1499938964844,279.1499938964844,38538.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836275041103363,1.0,0.0,0.0,3.5739877223968506,3.5740115642547607,8.523135761606682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.25390625,0.0,1468.8289794921875,1895.4371337890625,0.0,2806.933349609375,0.8908079862594604,1.0,0.0,3.0,1.0,0.0
17754540,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8293057680130005,0.3256193399429321,0.2948554158210754,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9108507633209229,0.433445394039154,0.4116482734680176,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8897015452384949,0.4047592580318451,0.2842595875263214,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8809311985969543,0.3931290209293365,0.3738715946674347,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.714903712272644,0.2047988176345825,0.933214008808136,285.00848388671875,284.95001220703125,299.57598876953125,296.560302734375,298.2106628417969,297.1773681640625,285.0061340332031,1.0,0.5231189727783203,0.6419937014579773,0.6419937014579773,1.0,1.0,-2.758768320083618,1.1846675872802734,1.5741007328033447,0.5620296001434326,0.9573203921318054,0.9573203921318054,0.0,128.85252380371094,103.0,65748.6875,0.0,1799.400146484375,1.0,279.1427001953125,283.38409423828125,299.5410461425781,303.7543640136719,293.1499938964844,293.1499938964844,278.8500061035156,33033.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290110230445862,1.0,0.0,0.0,3.707332849502564,3.7073569297790527,9.170994417218026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.3720703125,0.0,1575.3463134765625,1895.4371337890625,0.0,2739.2412109375,0.9157593846321106,1.0,0.0,3.0,1.0,0.0
17754600,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8293057680130005,0.3256193399429321,0.2948554158210754,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9108507633209229,0.433445394039154,0.4116482734680176,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8897015452384949,0.4047592580318451,0.2842595875263214,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8809311985969543,0.3931290209293365,0.3738715946674347,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.714903712272644,0.2047988176345825,0.933214008808136,285.00848388671875,284.95001220703125,299.57598876953125,296.560302734375,298.2106628417969,297.1773681640625,285.0061340332031,1.0,0.5231189727783203,0.6419937014579773,0.6419937014579773,1.0,1.0,-2.758768320083618,1.1846675872802734,1.5741007328033447,0.5620296001434326,0.9573203921318054,0.9573203921318054,0.0,128.85252380371094,103.0,65748.6875,0.0,1799.400146484375,1.0,279.1427001953125,283.38409423828125,299.5410461425781,303.7543640136719,293.1499938964844,293.1499938964844,278.8500061035156,33033.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290110230445862,1.0,0.0,0.0,3.707332849502564,3.7073569297790527,9.170994417218026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.3720703125,0.0,1575.3463134765625,1895.4371337890625,0.0,2739.2412109375,0.9157593846321106,1.0,0.0,3.0,1.0,0.0
17754660,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8485432863235474,0.3255149126052856,0.2945812940597534,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.937734067440033,0.4344089329242706,0.412333071231842,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9130517244338988,0.404946893453598,0.2842443883419037,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9037750959396362,0.3937209248542785,0.374197781085968,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7312853336334229,0.2048264741897583,0.9318153858184814,284.90576171875,284.95001220703125,299.63153076171875,296.5881042480469,298.2323608398437,297.1756286621094,284.9081726074219,1.0,0.5158421397209167,0.6401793360710144,0.6401793360710144,1.0,1.0,-2.7579610347747803,1.1829332113265991,1.5750279426574707,0.560653805732727,0.8643262982368469,0.8643262982368469,0.0,117.9742660522461,91.0,66334.6875,0.0,1747.023681640625,1.0,278.8572998046875,283.2709350585937,299.6015625,303.9279479980469,293.1499938964844,293.1499938964844,279.1499938964844,38607.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353413343429565,1.0,0.0,0.0,3.590944766998291,3.590968608856201,8.604204708717589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.474609375,0.0,1487.650634765625,1895.4371337890625,0.0,2798.2216796875,0.8946069478988647,1.0,0.0,3.0,1.0,0.0
17754720,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8485432863235474,0.3255149126052856,0.2945812940597534,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.937734067440033,0.4344089329242706,0.412333071231842,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9130517244338988,0.404946893453598,0.2842443883419037,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9037750959396362,0.3937209248542785,0.374197781085968,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7312853336334229,0.2048264741897583,0.9318153858184814,284.90576171875,284.95001220703125,299.63153076171875,296.5881042480469,298.2323608398437,297.1756286621094,284.9081726074219,1.0,0.5158421397209167,0.6401793360710144,0.6401793360710144,1.0,1.0,-2.7579610347747803,1.1829332113265991,1.5750279426574707,0.560653805732727,0.8643262982368469,0.8643262982368469,0.0,117.9742660522461,91.0,66334.6875,0.0,1747.023681640625,1.0,278.8572998046875,283.2709350585937,299.6015625,303.9279479980469,293.1499938964844,293.1499938964844,279.1499938964844,38607.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353413343429565,1.0,0.0,0.0,3.590944766998291,3.590968608856201,8.604204708717589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.474609375,0.0,1487.650634765625,1895.4371337890625,0.0,2798.2216796875,0.8946069478988647,1.0,0.0,3.0,1.0,0.0
17754780,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8753048181533813,0.3263474106788635,0.2946459949016571,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.970598042011261,0.43620166182518,0.4133236408233642,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.946890950202942,0.4060268104076385,0.2844696938991546,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9371152520179749,0.3950488269329071,0.3747722506523132,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7529334425926208,0.2052580863237381,0.9309645295143129,285.0092163085937,284.95001220703125,299.68670654296875,296.61553955078125,298.2577819824219,297.1806335449219,285.00689697265625,1.0,0.508306622505188,0.6383649706840515,0.6383649706840515,1.0,1.0,-2.759161233901977,1.1821393966674805,1.577021837234497,0.5595932006835938,0.9616801738739014,0.9616801738739014,0.0,106.33734893798828,79.0,65947.828125,0.0,1694.09326171875,1.0,279.142822265625,283.3798828125,299.5962829589844,303.8232116699219,293.1499938964844,293.1499938964844,278.8500061035156,33067.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280736207962036,1.0,0.0,0.0,3.7223422527313232,3.722366333007813,9.2454035893752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.287109375,0.0,1592.7750244140625,1895.4371337890625,0.0,2730.520263671875,0.9191762804985046,1.0,0.0,3.0,1.0,0.0
17754840,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8753048181533813,0.3263474106788635,0.2946459949016571,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.970598042011261,0.43620166182518,0.4133236408233642,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.946890950202942,0.4060268104076385,0.2844696938991546,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9371152520179749,0.3950488269329071,0.3747722506523132,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7529334425926208,0.2052580863237381,0.9309645295143129,285.0092163085937,284.95001220703125,299.68670654296875,296.61553955078125,298.2577819824219,297.1806335449219,285.00689697265625,1.0,0.508306622505188,0.6383649706840515,0.6383649706840515,1.0,1.0,-2.759161233901977,1.1821393966674805,1.577021837234497,0.5595932006835938,0.9616801738739014,0.9616801738739014,0.0,106.33734893798828,79.0,65947.828125,0.0,1694.09326171875,1.0,279.142822265625,283.3798828125,299.5962829589844,303.8232116699219,293.1499938964844,293.1499938964844,278.8500061035156,33067.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280736207962036,1.0,0.0,0.0,3.7223422527313232,3.722366333007813,9.2454035893752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10958.287109375,0.0,1592.7750244140625,1895.4371337890625,0.0,2730.520263671875,0.9191762804985046,1.0,0.0,3.0,1.0,0.0
17754900,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8919395208358765,0.3263892829418182,0.2946963310241699,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9871232509613036,0.4367950856685638,0.4138557910919189,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9657689929008484,0.4062188267707824,0.2846042811870575,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9568129777908324,0.3954323232173919,0.3750949501991272,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7666010856628418,0.2053455710411071,0.9307271242141724,284.8708801269531,284.95001220703125,299.71417236328125,296.62908935546875,298.2689819335937,297.1806640625,284.86669921875,1.0,0.504520833492279,0.6374577879905701,0.6374577879905701,1.0,1.0,-2.7601304054260254,1.1818910837173462,1.5782393217086792,0.5592246651649475,0.8673806190490723,0.8673806190490723,0.0,100.4802474975586,79.0,66809.75,0.0,1667.967529296875,1.0,278.8960876464844,283.22576904296875,299.6574401855469,304.0603332519531,293.1499938964844,293.1499938964844,278.8500061035156,37358.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335679173469543,1.0,0.0,0.0,3.692754030227661,3.6927785873413086,9.0990079115727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.142578125,0.0,1591.537353515625,1895.4371337890625,0.0,2781.683837890625,0.9135306477546692,1.0,0.0,3.0,1.0,0.0
17754960,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9085058569908142,0.3262700736522674,0.2944044470787048,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9990000128746032,0.4372918903827667,0.4124063849449157,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.982129156589508,0.4062445759773254,0.2844820618629455,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9743140935897828,0.3956629037857055,0.3751266896724701,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7804434299468994,0.205343097448349,0.9298178553581238,284.90399169921875,284.95001220703125,299.7415466308594,296.6425170898437,298.2791748046875,297.1791687011719,284.90606689453125,1.0,0.500508725643158,0.6365613341331482,0.6365613341331482,1.0,1.0,-2.7570583820343018,1.179743766784668,1.5773147344589231,0.5580389499664307,0.8668808341026306,0.8668808341026306,0.0,95.19496154785156,97.0,66528.5,0.0,1638.4736328125,1.0,278.8574523925781,283.2638854980469,299.6560363769531,303.99725341796875,293.1499938964844,293.1499938964844,279.1499938964844,38617.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344032764434814,1.0,0.0,0.0,3.607820749282837,3.607844829559326,8.685267403052421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9841.642578125,0.0,1506.104736328125,1895.4371337890625,0.0,2789.472412109375,0.8982771635055542,1.0,0.0,3.0,1.0,0.0
17755020,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9110966324806212,0.326634407043457,0.29447802901268,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9990000128746032,0.43878173828125,0.4095689058303833,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9844019412994384,0.4067497849464416,0.2846430838108063,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9768899083137512,0.3963132798671722,0.3755196928977966,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7825190424919128,0.2055476456880569,0.9301109910011292,285.0264587402344,284.95001220703125,299.7720642089844,296.6574401855469,298.29345703125,297.1825256347656,285.0272521972656,1.0,0.5002838373184204,0.6355574131011963,0.6355574131011963,1.0,1.0,-2.7545385360717773,1.1778521537780762,1.5766863822937012,0.556428074836731,0.9548956751823424,0.9548956751823424,0.0,94.41585540771484,97.0,65856.7734375,0.0,1631.2669677734375,1.0,279.111083984375,283.3964233398437,299.6239929199219,303.8083190917969,293.1499938964844,293.1499938964844,279.1499938964844,33609.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281002640724182,1.0,0.0,0.0,3.6711463928222656,3.671170234680176,8.99283634225867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.78125,0.0,1538.8336181640625,1895.4371337890625,0.0,2730.767822265625,0.9098091721534728,1.0,0.0,3.0,1.0,0.0
17755080,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9096663594245912,0.3270157277584076,0.2948421537876129,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.4400255680084228,0.4118173718452453,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9832180738449096,0.4072525203227997,0.2850045561790466,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9757115244865416,0.3969233632087707,0.3761053383350372,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7813640236854553,0.2057782411575317,0.9311803579330444,285.0110168457031,284.95001220703125,299.7959899902344,296.6690673828125,298.3055419921875,297.1864318847656,285.0093688964844,1.0,0.5016934275627136,0.634768545627594,0.634768545627594,1.0,1.0,-2.76008415222168,1.1798304319381714,1.5802537202835083,0.5570651888847351,0.9651651978492736,0.9651651978492736,0.0,95.10508728027344,115.0,66109.6015625,0.0,1642.6207275390625,1.0,279.1429443359375,283.3775939941406,299.6490783691406,303.8851623535156,293.1499938964844,293.1499938964844,278.8500061035156,33122.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826978325843811,1.0,0.0,0.0,3.732980251312256,3.733004570007324,9.298324243900424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.0537109375,0.0,1605.44384765625,1895.4371337890625,0.0,2720.335205078125,0.921659290790558,1.0,0.0,3.0,1.0,0.0
17755140,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8883431553840637,0.3268048465251922,0.2951700985431671,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9860829710960388,0.4408716261386871,0.4178426563739776,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9623905420303344,0.4073739051818847,0.2854808568954468,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9540435075759888,0.3974432647228241,0.3770898878574371,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.763880729675293,0.2058093845844268,0.9332528114318848,284.9090881347656,284.95001220703125,299.8500061035156,296.6951599121094,298.3260192871094,297.18341064453125,284.91162109375,1.0,0.508289635181427,0.6329757571220398,0.6329757571220398,1.0,1.0,-2.771850347518921,1.183835744857788,1.5880144834518433,0.5587395429611206,0.8767197728157043,0.8767197728157043,0.0,102.28923797607422,133.0,67018.2734375,0.0,1693.94140625,1.0,278.8570251464844,283.25909423828125,299.71148681640625,304.0794677734375,293.1499938964844,293.1499938964844,279.1499938964844,38219.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338068127632141,1.0,0.0,0.0,3.637341260910034,3.637365579605103,8.82798076418112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.1435546875,0.0,1535.678955078125,1895.4371337890625,0.0,2783.9111328125,0.9045155644416808,1.0,0.0,3.0,1.0,0.0
17755200,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8883431553840637,0.3268048465251922,0.2951700985431671,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9860829710960388,0.4408716261386871,0.4178426563739776,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9623905420303344,0.4073739051818847,0.2854808568954468,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9540435075759888,0.3974432647228241,0.3770898878574371,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.763880729675293,0.2058093845844268,0.9332528114318848,284.9090881347656,284.95001220703125,299.8500061035156,296.6951599121094,298.3260192871094,297.18341064453125,284.91162109375,1.0,0.508289635181427,0.6329757571220398,0.6329757571220398,1.0,1.0,-2.771850347518921,1.183835744857788,1.5880144834518433,0.5587395429611206,0.8767197728157043,0.8767197728157043,0.0,102.28923797607422,133.0,67018.2734375,0.0,1693.94140625,1.0,278.8570251464844,283.25909423828125,299.71148681640625,304.0794677734375,293.1499938964844,293.1499938964844,279.1499938964844,38219.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338068127632141,1.0,0.0,0.0,3.637341260910034,3.637365579605103,8.82798076418112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9912.1435546875,0.0,1535.678955078125,1895.4371337890625,0.0,2783.9111328125,0.9045155644416808,1.0,0.0,3.0,1.0,0.0
17755260,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8527662754058838,0.3252947330474853,0.2945116460323334,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9482202529907228,0.4403196275234222,0.4180365800857544,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9196611642837524,0.4061311483383178,0.2851699590682983,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9112642407417296,0.3963851034641266,0.3769017457962036,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7340144515037537,0.2037288248538971,0.9285169839859008,285.00567626953125,284.95001220703125,299.9037780761719,296.720947265625,298.3365173339844,297.1644897460937,285.0028381347656,1.0,0.5166453123092651,0.6310883164405823,0.6310883164405823,1.0,1.0,-2.7651333808898926,1.1792194843292236,1.5859137773513794,0.5557304620742798,0.9706905484199524,0.9706905484199524,0.0,116.14971923828124,151.0,66407.4140625,0.0,1749.2420654296875,1.0,279.1431884765625,283.36431884765625,299.7034912109375,303.9679260253906,293.1499938964844,293.1499938964844,278.8500061035156,33234.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827057421207428,1.0,0.0,0.0,3.762773990631104,3.762798547744751,9.44734040331241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.12890625,0.0,1640.959716796875,1895.4371337890625,0.0,2721.070556640625,0.9283621311187744,1.0,0.0,3.0,1.0,0.0
17755320,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8527662754058838,0.3252947330474853,0.2945116460323334,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9482202529907228,0.4403196275234222,0.4180365800857544,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9196611642837524,0.4061311483383178,0.2851699590682983,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.9112642407417296,0.3963851034641266,0.3769017457962036,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7340144515037537,0.2037288248538971,0.9285169839859008,285.00567626953125,284.95001220703125,299.9037780761719,296.720947265625,298.3365173339844,297.1644897460937,285.0028381347656,1.0,0.5166453123092651,0.6310883164405823,0.6310883164405823,1.0,1.0,-2.7651333808898926,1.1792194843292236,1.5859137773513794,0.5557304620742798,0.9706905484199524,0.9706905484199524,0.0,116.14971923828124,151.0,66407.4140625,0.0,1749.2420654296875,1.0,279.1431884765625,283.36431884765625,299.7034912109375,303.9679260253906,293.1499938964844,293.1499938964844,278.8500061035156,33234.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827057421207428,1.0,0.0,0.0,3.762773990631104,3.762798547744751,9.44734040331241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.12890625,0.0,1640.959716796875,1895.4371337890625,0.0,2721.070556640625,0.9283621311187744,1.0,0.0,3.0,1.0,0.0
17755380,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8237177729606628,0.3238286972045898,0.2938674688339233,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9101206660270692,0.4399911165237427,0.4183875918388366,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8847498893737793,0.4049364030361175,0.284856915473938,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8776888251304626,0.3954635858535766,0.3767071068286896,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7079834342002869,0.20200215280056,0.9235962629318236,284.89599609375,284.95001220703125,299.9574890136719,296.7465515136719,298.34930419921875,297.1497497558594,284.8988037109375,1.0,0.526066780090332,0.6292008757591248,0.6292008757591248,1.0,1.0,-2.7582571506500244,1.1745243072509766,1.583732843399048,0.5525814890861511,0.8674647808074951,0.8674647808074951,0.0,131.8255157470703,169.0,66765.046875,0.0,1812.641845703125,1.0,278.85693359375,283.2488708496094,299.7569274902344,304.11785888671875,293.1499938964844,293.1499938964844,279.1499938964844,39082.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327142596244812,1.0,0.0,0.0,3.631403923034668,3.631428241729736,8.799183888186235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.888671875,0.0,1535.5267333984375,1895.4371337890625,0.0,2773.72705078125,0.9039166569709778,1.0,0.0,3.0,1.0,0.0
17755440,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8237177729606628,0.3238286972045898,0.2938674688339233,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9101206660270692,0.4399911165237427,0.4183875918388366,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8847498893737793,0.4049364030361175,0.284856915473938,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8776888251304626,0.3954635858535766,0.3767071068286896,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7079834342002869,0.20200215280056,0.9235962629318236,284.89599609375,284.95001220703125,299.9574890136719,296.7465515136719,298.34930419921875,297.1497497558594,284.8988037109375,1.0,0.526066780090332,0.6292008757591248,0.6292008757591248,1.0,1.0,-2.7582571506500244,1.1745243072509766,1.583732843399048,0.5525814890861511,0.8674647808074951,0.8674647808074951,0.0,131.8255157470703,169.0,66765.046875,0.0,1812.641845703125,1.0,278.85693359375,283.2488708496094,299.7569274902344,304.11785888671875,293.1499938964844,293.1499938964844,279.1499938964844,39082.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327142596244812,1.0,0.0,0.0,3.631403923034668,3.631428241729736,8.799183888186235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.888671875,0.0,1535.5267333984375,1895.4371337890625,0.0,2773.72705078125,0.9039166569709778,1.0,0.0,3.0,1.0,0.0
17755500,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8114905953407288,0.3236613869667053,0.2937514781951904,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8956072330474854,0.4403705894947052,0.4187974333763122,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.870805025100708,0.4048883616924286,0.2848546504974365,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8640616536140442,0.3954803943634033,0.3768025636672973,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6959315538406372,0.2014636695384979,0.9219793677330016,285.0209350585937,284.95001220703125,299.9843139648437,296.7593078613281,298.3587951660156,297.14764404296875,285.02423095703125,1.0,0.5311042070388794,0.628257155418396,0.628257155418396,1.0,1.0,-2.756772041320801,1.173086404800415,1.5836856365203855,0.5513855218887329,0.9529902338981628,0.9529902338981628,0.0,139.827880859375,169.0,66048.5234375,0.0,1847.998046875,1.0,279.10174560546875,283.3851318359375,299.7234802246094,303.9173278808594,293.1499938964844,293.1499938964844,279.1499938964844,34241.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826539158821106,1.0,0.0,0.0,3.680349588394165,3.6803736686706543,9.037981385517924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.333984375,0.0,1553.92724609375,1895.4371337890625,0.0,2716.2529296875,0.9127136468887328,1.0,0.0,3.0,1.0,0.0
17755560,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8004259467124939,0.3236989080905914,0.2940376102924347,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8834962248802185,0.4409670531749725,0.4196118116378784,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8591279983520508,0.4050589799880981,0.2851630747318268,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8526698350906372,0.3957042396068573,0.3772673308849334,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.6855567693710327,0.2010931819677353,0.9215171933174132,285.007080078125,284.95001220703125,300.0111389160156,296.77203369140625,298.36993408203125,297.1481628417969,285.00518798828125,1.0,0.5364329814910889,0.6274670958518982,0.6274670958518982,1.0,1.0,-2.758465051651001,1.1732232570648191,1.5852417945861816,0.5510885715484619,0.966253399848938,0.966253399848938,0.0,147.72265625,187.0,66245.1328125,0.0,1887.7369384765625,1.0,279.1428527832031,283.36639404296875,299.7496032714844,303.9989318847656,293.1499938964844,293.1499938964844,278.8500061035156,33350.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247569799423218,1.0,0.0,0.0,3.750644445419312,3.750669002532959,9.386530450683496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.73046875,0.0,1627.6783447265625,1895.4371337890625,0.0,2699.6943359375,0.9258875250816344,1.0,0.0,3.0,1.0,0.0
17755620,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7789013981819153,0.3227912485599518,0.2940821945667267,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8609492778778076,0.4413440525531769,0.4208263158798218,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8376642465591431,0.4044789373874664,0.285416692495346,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.831798255443573,0.3953980803489685,0.3778312504291534,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.666225790977478,0.2000465542078018,0.9203567504882812,284.9033508300781,284.95001220703125,300.064697265625,296.7973937988281,298.38800048828125,297.1421203613281,284.9060363769531,1.0,0.5473807454109192,0.6258869767189026,0.6258869767189026,1.0,1.0,-2.759571075439453,1.172428011894226,1.5871429443359375,0.5500600337982178,0.8713338375091553,0.8713338375091553,0.0,164.705322265625,175.0,66831.484375,0.0,1969.359619140625,1.0,278.85699462890625,283.2516174316406,299.808837890625,304.1700134277344,293.1499938964844,293.1499938964844,279.1499938964844,38732.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306578397750854,1.0,0.0,0.0,3.63307785987854,3.633102178573608,8.807298854662804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.4140625,0.0,1534.772705078125,1895.4371337890625,0.0,2754.570556640625,0.904041826725006,1.0,0.0,3.0,1.0,0.0
17755680,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7789013981819153,0.3227912485599518,0.2940821945667267,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8609492778778076,0.4413440525531769,0.4208263158798218,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8376642465591431,0.4044789373874664,0.285416692495346,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.831798255443573,0.3953980803489685,0.3778312504291534,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.666225790977478,0.2000465542078018,0.9203567504882812,284.9033508300781,284.95001220703125,300.064697265625,296.7973937988281,298.38800048828125,297.1421203613281,284.9060363769531,1.0,0.5473807454109192,0.6258869767189026,0.6258869767189026,1.0,1.0,-2.759571075439453,1.172428011894226,1.5871429443359375,0.5500600337982178,0.8713338375091553,0.8713338375091553,0.0,164.705322265625,175.0,66831.484375,0.0,1969.359619140625,1.0,278.85699462890625,283.2516174316406,299.808837890625,304.1700134277344,293.1499938964844,293.1499938964844,279.1499938964844,38732.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306578397750854,1.0,0.0,0.0,3.63307785987854,3.633102178573608,8.807298854662804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.4140625,0.0,1534.772705078125,1895.4371337890625,0.0,2754.570556640625,0.904041826725006,1.0,0.0,3.0,1.0,0.0
17755740,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7735319137573242,0.3228746950626373,0.2940710783004761,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8559785485267639,0.4426349699497223,0.4219709634780884,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8325389623641968,0.4048590660095215,0.2856178879737854,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8268429636955261,0.3958986699581146,0.3782548904418945,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6609947681427002,0.1995086371898651,0.9181105494499208,285.0107421875,284.95001220703125,300.11822509765625,296.8226013183594,298.4110412597656,297.1448974609375,285.0083312988281,1.0,0.5495927929878235,0.6243069171905518,0.6243069171905518,1.0,1.0,-2.7589831352233887,1.1708507537841797,1.588132381439209,0.5485187768936157,0.9715740084648132,0.9715740084648132,0.0,169.45423889160156,163.0,66351.46875,0.0,1990.77490234375,1.0,279.14312744140625,283.36474609375,299.8025817871094,304.0599365234375,293.1499938964844,293.1499938964844,278.8500061035156,33190.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232718706130981,1.0,0.0,0.0,3.7589035034179688,3.758928060531616,9.427914733350916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.7294921875,0.0,1636.0927734375,1895.4371337890625,0.0,2685.907470703125,0.9275172352790833,1.0,0.0,3.0,1.0,0.0
17755800,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7735319137573242,0.3228746950626373,0.2940710783004761,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8559785485267639,0.4426349699497223,0.4219709634780884,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8325389623641968,0.4048590660095215,0.2856178879737854,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8268429636955261,0.3958986699581146,0.3782548904418945,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6609947681427002,0.1995086371898651,0.9181105494499208,285.0107421875,284.95001220703125,300.11822509765625,296.8226013183594,298.4110412597656,297.1448974609375,285.0083312988281,1.0,0.5495927929878235,0.6243069171905518,0.6243069171905518,1.0,1.0,-2.7589831352233887,1.1708507537841797,1.588132381439209,0.5485187768936157,0.9715740084648132,0.9715740084648132,0.0,169.45423889160156,163.0,66351.46875,0.0,1990.77490234375,1.0,279.14312744140625,283.36474609375,299.8025817871094,304.0599365234375,293.1499938964844,293.1499938964844,278.8500061035156,33190.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232718706130981,1.0,0.0,0.0,3.7589035034179688,3.758928060531616,9.427914733350916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.7294921875,0.0,1636.0927734375,1895.4371337890625,0.0,2685.907470703125,0.9275172352790833,1.0,0.0,3.0,1.0,0.0
17755860,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.775468111038208,0.3221525251865387,0.2935643494129181,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.858986496925354,0.4432234466075897,0.4226451218128204,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8347547650337219,0.4044666290283203,0.285451203584671,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8291733860969543,0.3957613110542297,0.3782369196414947,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6622294187545776,0.1987550556659698,0.9147322773933412,284.8993835449219,284.95001220703125,300.1717224121094,296.8476867675781,298.4300842285156,297.1415100097656,284.9020690917969,1.0,0.5474037528038025,0.6225643157958984,0.6225643157958984,1.0,1.0,-2.7549099922180176,1.1675050258636477,1.58740496635437,0.5460724234580994,0.8711982369422913,0.8711982369422913,0.0,167.14451599121094,151.0,66860.1796875,0.0,1973.4576416015625,1.0,278.85693359375,283.244873046875,299.8597717285156,304.226318359375,293.1499938964844,293.1499938964844,279.1499938964844,38837.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293309211730957,1.0,0.0,0.0,3.640023231506348,3.640047788619995,8.841004728310509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.41015625,0.0,1543.267578125,1895.4371337890625,0.0,2742.21826171875,0.9056012630462646,1.0,0.0,3.0,1.0,0.0
17755920,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.775468111038208,0.3221525251865387,0.2935643494129181,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.858986496925354,0.4432234466075897,0.4226451218128204,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8347547650337219,0.4044666290283203,0.285451203584671,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8291733860969543,0.3957613110542297,0.3782369196414947,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6622294187545776,0.1987550556659698,0.9147322773933412,284.8993835449219,284.95001220703125,300.1717224121094,296.8476867675781,298.4300842285156,297.1415100097656,284.9020690917969,1.0,0.5474037528038025,0.6225643157958984,0.6225643157958984,1.0,1.0,-2.7549099922180176,1.1675050258636477,1.58740496635437,0.5460724234580994,0.8711982369422913,0.8711982369422913,0.0,167.14451599121094,151.0,66860.1796875,0.0,1973.4576416015625,1.0,278.85693359375,283.244873046875,299.8597717285156,304.226318359375,293.1499938964844,293.1499938964844,279.1499938964844,38837.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293309211730957,1.0,0.0,0.0,3.640023231506348,3.640047788619995,8.841004728310509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9920.41015625,0.0,1543.267578125,1895.4371337890625,0.0,2742.21826171875,0.9056012630462646,1.0,0.0,3.0,1.0,0.0
17755980,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7829988598823547,0.3224473297595978,0.2933158874511719,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8679758906364441,0.4447594881057739,0.4235558807849884,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8424668312072754,0.4050510823726654,0.2854607403278351,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.836852490901947,0.396426647901535,0.3783691823482513,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6682019233703613,0.198509007692337,0.911657989025116,285.00830078125,284.95001220703125,300.22515869140625,296.8726501464844,298.45416259765625,297.1468200683594,285.0059509277344,1.0,0.542673647403717,0.6208216547966003,0.6208216547966003,1.0,1.0,-2.7521748542785645,1.164783239364624,1.58739173412323,0.5437489748001099,0.970320761203766,0.970320761203766,0.0,160.35968017578125,139.0,66327.5703125,0.0,1937.307861328125,1.0,279.1431579589844,283.3604736328125,299.8517761230469,304.1090393066406,293.1499938964844,293.1499938964844,278.8500061035156,33292.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217269778251648,1.0,0.0,0.0,3.761246919631958,3.7612714767456055,9.439672794542276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.4384765625,0.0,1639.61572265625,1895.4371337890625,0.0,2671.575927734375,0.9281124472618104,1.0,0.0,3.0,1.0,0.0
17756040,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7829988598823547,0.3224473297595978,0.2933158874511719,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8679758906364441,0.4447594881057739,0.4235558807849884,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8424668312072754,0.4050510823726654,0.2854607403278351,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.836852490901947,0.396426647901535,0.3783691823482513,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.6682019233703613,0.198509007692337,0.911657989025116,285.00830078125,284.95001220703125,300.22515869140625,296.8726501464844,298.45416259765625,297.1468200683594,285.0059509277344,1.0,0.542673647403717,0.6208216547966003,0.6208216547966003,1.0,1.0,-2.7521748542785645,1.164783239364624,1.58739173412323,0.5437489748001099,0.970320761203766,0.970320761203766,0.0,160.35968017578125,139.0,66327.5703125,0.0,1937.307861328125,1.0,279.1431579589844,283.3604736328125,299.8517761230469,304.1090393066406,293.1499938964844,293.1499938964844,278.8500061035156,33292.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217269778251648,1.0,0.0,0.0,3.761246919631958,3.7612714767456055,9.439672794542276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.4384765625,0.0,1639.61572265625,1895.4371337890625,0.0,2671.575927734375,0.9281124472618104,1.0,0.0,3.0,1.0,0.0
17756100,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7881506085395813,0.322224885225296,0.293192982673645,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8740528225898743,0.4452493786811828,0.4240547716617584,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.847751796245575,0.4050043225288391,0.2854780852794647,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8420771956443787,0.3964733779430389,0.3784455955028534,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.6724604368209839,0.1982941627502441,0.9103235602378844,284.8672180175781,284.95001220703125,300.2518615722656,296.88507080078125,298.464599609375,297.1468811035156,284.8626403808594,1.0,0.5397652387619019,0.6199503540992737,0.6199503540992737,1.0,1.0,-2.751140594482422,1.1635552644729614,1.58758544921875,0.5427350401878357,0.8735215663909912,0.8735215663909912,0.0,156.06434631347656,139.0,67153.296875,0.0,1915.5389404296875,1.0,278.8952331542969,283.20391845703125,299.911376953125,304.3425598144531,293.1499938964844,293.1499938964844,278.8500061035156,37479.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270007967948914,1.0,0.0,0.0,3.7301504611968994,3.730175733566284,9.28423276036483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.169921875,0.0,1635.49560546875,1895.4371337890625,0.0,2720.5439453125,0.9220052361488342,1.0,0.0,3.0,1.0,0.0
17756160,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7932530045509338,0.3218506574630737,0.2927003502845764,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8802681565284729,0.4456161558628082,0.4242267310619354,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.853120744228363,0.4048041701316833,0.2852187156677246,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.847407877445221,0.39637291431427,0.3781960904598236,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6768036484718323,0.1980093568563461,0.9082691669464112,284.89910888671875,284.95001220703125,300.2785339355469,296.8974609375,298.4741516113281,297.14532470703125,284.9017944335937,1.0,0.536475419998169,0.6191521286964417,0.6191521286964417,1.0,1.0,-2.747676372528076,1.1612708568572998,1.586405634880066,0.5411677360534668,0.8705310225486755,0.8705310225486755,0.0,151.655517578125,127.0,66822.96875,0.0,1889.4891357421875,1.0,278.8572082519531,283.2430114746094,299.9087219238281,304.2737121582031,293.1499938964844,293.1499938964844,279.1499938964844,38885.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276001214981079,1.0,0.0,0.0,3.639813184738159,3.639837741851807,8.839984388941957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.36328125,0.0,1543.39599609375,1895.4371337890625,0.0,2726.116455078125,0.9055549502372742,1.0,0.0,3.0,1.0,0.0
