time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8016847372055054,0.3220490217208862,0.2923668622970581,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8903035521507263,0.4467088580131531,0.4247377216815948,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8619888424873352,0.4052046537399292,0.2851048409938812,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8561421632766724,0.3967846930027008,0.3781002759933471,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.6839689612388611,0.1979459226131439,0.9061704874038696,285.0274658203125,284.95001220703125,300.31268310546875,296.9132995605469,298.4897155761719,297.1490783691406,285.0257873535156,1.0,0.531999945640564,0.6181303262710571,0.6181303262710571,1.0,1.0,-2.7451090812683105,1.1592224836349487,1.5858865976333618,0.5395040512084961,0.9664241671562196,0.9664241671562196,0.0,145.21697998046875,127.0,66190.4765625,0.0,1855.3897705078125,1.0,279.1217346191406,283.37774658203125,299.87921142578125,304.0966491699219,293.1499938964844,293.1499938964844,279.1499938964844,33334.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206872940063477,1.0,0.0,0.0,3.717752456665039,3.7177767753601074,9.222618473359034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.2109375,0.0,1589.5489501953125,1895.4371337890625,0.0,2661.93798828125,0.9195165634155272,1.0,0.0,3.0,1.0,0.0
17756280,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8074906468391418,0.3222231268882751,0.292390763759613,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.897128701210022,0.4473895132541656,0.4252316951751709,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.868156373500824,0.4055010080337524,0.2852037250995636,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.862193763256073,0.3970804512500763,0.3782294392585754,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6889386177062988,0.1979653984308242,0.9054833054542542,285.0088806152344,284.95001220703125,300.3318786621094,296.92218017578125,298.4989318847656,297.1519470214844,285.006591796875,1.0,0.529440701007843,0.617555558681488,0.617555558681488,1.0,1.0,-2.745178937911988,1.158758521080017,1.5864204168319702,0.5389494895935059,0.9704429507255554,0.9704429507255554,0.0,141.25271606445312,115.0,66305.2109375,0.0,1836.94580078125,1.0,279.1431579589844,283.3592834472656,299.9012451171875,304.1573791503906,293.1499938964844,293.1499938964844,278.8500061035156,33286.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819989800453186,1.0,0.0,0.0,3.761028051376343,3.761052846908569,9.438575148124072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11098.2177734375,0.0,1639.3131103515625,1895.4371337890625,0.0,2655.474609375,0.9280606508255004,1.0,0.0,3.0,1.0,0.0
17756340,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8229241967201233,0.3217248618602752,0.2917830944061279,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.917727828025818,0.4484037160873413,0.4259867072105407,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8861069083213806,0.4053795635700226,0.2849874496459961,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8799376487731934,0.3970896601676941,0.3780303597450256,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7032360434532166,0.1976249665021896,0.9024696946144104,284.8998718261719,284.95001220703125,300.3851928710937,296.94677734375,298.5193176269531,297.1513366699219,284.9026184082031,1.0,0.5219009518623352,0.6159590482711792,0.6159590482711792,1.0,1.0,-2.741241455078125,1.1555474996566772,1.5856939554214478,0.5364987254142761,0.8711722493171692,0.8711722493171692,0.0,130.50869750976562,103.0,66817.6015625,0.0,1780.722412109375,1.0,278.85693359375,283.2418518066406,299.9582824707031,304.322998046875,293.1499938964844,293.1499938964844,279.1499938964844,38864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259251713752747,1.0,0.0,0.0,3.6401965618133545,3.640220880508423,8.841846010909649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.3037109375,0.0,1543.66748046875,1895.4371337890625,0.0,2710.546630859375,0.9056845903396606,1.0,0.0,3.0,1.0,0.0
17756400,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8229241967201233,0.3217248618602752,0.2917830944061279,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.917727828025818,0.4484037160873413,0.4259867072105407,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8861069083213806,0.4053795635700226,0.2849874496459961,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8799376487731934,0.3970896601676941,0.3780303597450256,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7032360434532166,0.1976249665021896,0.9024696946144104,284.8998718261719,284.95001220703125,300.3851928710937,296.94677734375,298.5193176269531,297.1513366699219,284.9026184082031,1.0,0.5219009518623352,0.6159590482711792,0.6159590482711792,1.0,1.0,-2.741241455078125,1.1555474996566772,1.5856939554214478,0.5364987254142761,0.8711722493171692,0.8711722493171692,0.0,130.50869750976562,103.0,66817.6015625,0.0,1780.722412109375,1.0,278.85693359375,283.2418518066406,299.9582824707031,304.322998046875,293.1499938964844,293.1499938964844,279.1499938964844,38864.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259251713752747,1.0,0.0,0.0,3.6401965618133545,3.640220880508423,8.841846010909649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9935.3037109375,0.0,1543.66748046875,1895.4371337890625,0.0,2710.546630859375,0.9056845903396606,1.0,0.0,3.0,1.0,0.0
17756460,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8424311280250549,0.322192370891571,0.2915150225162506,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9459329843521118,0.4503002464771271,0.4270662069320678,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9098310470581056,0.4062034487724304,0.2850256562232971,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9031823873519896,0.3978661000728607,0.3780806064605713,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7207329869270325,0.1977046579122543,0.9000510573387146,285.0099182128906,284.95001220703125,300.4384765625,296.97125244140625,298.5443420410156,297.158447265625,285.0075988769531,1.0,0.5140631198883057,0.6144255995750427,0.6144255995750427,1.0,1.0,-2.7394089698791504,1.1533691883087158,1.5860397815704346,0.5344259738922119,0.9717759490013124,0.9717759490013124,0.0,118.9515380859375,91.0,66315.8671875,0.0,1723.9967041015625,1.0,279.1431884765625,283.35791015625,299.9506225585937,304.20782470703125,293.1499938964844,293.1499938964844,278.8500061035156,33254.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183723092079163,1.0,0.0,0.0,3.762882232666016,3.762906789779663,9.44788325796253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.3505859375,0.0,1641.24072265625,1895.4371337890625,0.0,2640.496337890625,0.9284613728523254,1.0,0.0,3.0,1.0,0.0
17756520,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8424311280250549,0.322192370891571,0.2915150225162506,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9459329843521118,0.4503002464771271,0.4270662069320678,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9098310470581056,0.4062034487724304,0.2850256562232971,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9031823873519896,0.3978661000728607,0.3780806064605713,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7207329869270325,0.1977046579122543,0.9000510573387146,285.0099182128906,284.95001220703125,300.4384765625,296.97125244140625,298.5443420410156,297.158447265625,285.0075988769531,1.0,0.5140631198883057,0.6144255995750427,0.6144255995750427,1.0,1.0,-2.7394089698791504,1.1533691883087158,1.5860397815704346,0.5344259738922119,0.9717759490013124,0.9717759490013124,0.0,118.9515380859375,91.0,66315.8671875,0.0,1723.9967041015625,1.0,279.1431884765625,283.35791015625,299.9506225585937,304.20782470703125,293.1499938964844,293.1499938964844,278.8500061035156,33254.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183723092079163,1.0,0.0,0.0,3.762882232666016,3.762906789779663,9.44788325796253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.3505859375,0.0,1641.24072265625,1895.4371337890625,0.0,2640.496337890625,0.9284613728523254,1.0,0.0,3.0,1.0,0.0
17756580,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8662935495376587,0.321778267621994,0.2909607589244842,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9756640791893004,0.4514102637767792,0.4278909265995025,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9409068822860718,0.4062017202377319,0.2848748564720154,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.93355131149292,0.3979377150535583,0.3779161274433136,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7399269938468933,0.1974649131298065,0.8973880410194397,284.8998718261719,284.95001220703125,300.4917297363281,296.9956359863281,298.5648193359375,297.1581420898437,284.90264892578125,1.0,0.5060274004936218,0.6128921508789062,0.6128921508789062,1.0,1.0,-2.73616099357605,1.1505061388015747,1.5856547355651855,0.5321344137191772,0.8721702694892883,0.8721702694892883,0.0,107.55807495117188,79.0,66847.484375,0.0,1666.031005859375,1.0,278.8569030761719,283.2392883300781,300.0075378417969,304.37469482421875,293.1499938964844,293.1499938964844,279.1499938964844,38834.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243852257728577,1.0,0.0,0.0,3.643900156021118,3.6439247131347656,8.859847184794489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.01171875,0.0,1547.56591796875,1895.4371337890625,0.0,2696.242431640625,0.9064764380455016,1.0,0.0,3.0,1.0,0.0
17756640,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8662935495376587,0.321778267621994,0.2909607589244842,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9756640791893004,0.4514102637767792,0.4278909265995025,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9409068822860718,0.4062017202377319,0.2848748564720154,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.93355131149292,0.3979377150535583,0.3779161274433136,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.7399269938468933,0.1974649131298065,0.8973880410194397,284.8998718261719,284.95001220703125,300.4917297363281,296.9956359863281,298.5648193359375,297.1581420898437,284.90264892578125,1.0,0.5060274004936218,0.6128921508789062,0.6128921508789062,1.0,1.0,-2.73616099357605,1.1505061388015747,1.5856547355651855,0.5321344137191772,0.8721702694892883,0.8721702694892883,0.0,107.55807495117188,79.0,66847.484375,0.0,1666.031005859375,1.0,278.8569030761719,283.2392883300781,300.0075378417969,304.37469482421875,293.1499938964844,293.1499938964844,279.1499938964844,38834.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243852257728577,1.0,0.0,0.0,3.643900156021118,3.6439247131347656,8.859847184794489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.01171875,0.0,1547.56591796875,1895.4371337890625,0.0,2696.242431640625,0.9064764380455016,1.0,0.0,3.0,1.0,0.0
17756700,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8811523914337158,0.3219664394855499,0.2906838357448578,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9904540181159972,0.4523241221904754,0.4283015727996826,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9587607383728028,0.4065835475921631,0.2847976982593536,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.951774835586548,0.3982776701450348,0.3778135776519775,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7516796588897705,0.1974955946207046,0.8959673643112183,285.0251770019531,284.95001220703125,300.5183410644531,297.0077819824219,298.5767822265625,297.16094970703125,285.0285949707031,1.0,0.5019077062606812,0.6121253967285156,0.6121253967285156,1.0,1.0,-2.734393119812012,1.1490187644958496,1.5853744745254517,0.5308597683906555,0.9592354893684388,0.9592354893684388,0.0,101.75629425048828,79.0,66152.9609375,0.0,1636.406005859375,1.0,279.1020812988281,283.3758239746094,299.9742126464844,304.17694091796875,293.1499938964844,293.1499938964844,279.1499938964844,34114.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184778094291687,1.0,0.0,0.0,3.6944215297698975,3.694445848464966,9.10722803837416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.2373046875,0.0,1568.875732421875,1895.4371337890625,0.0,2641.47265625,0.915746808052063,1.0,0.0,3.0,1.0,0.0
17756760,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8971476554870605,0.3223033845424652,0.2907750308513641,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.4535052180290222,0.4224960207939148,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9757246971130372,0.4071268141269684,0.2850057482719421,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9693711400032043,0.3987566828727722,0.37803715467453,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7644809484481812,0.1976128816604614,0.8954322338104248,285.0085754394531,284.95001220703125,300.5449523925781,297.0199279785156,298.5896301269531,297.1655578613281,285.0053405761719,1.0,0.4976407587528229,0.6113617420196533,0.6113617420196533,1.0,1.0,-2.73040771484375,1.1464864015579224,1.583921194076538,0.5292292833328247,0.9719499349594116,0.9719499349594116,0.0,96.36241149902344,97.0,66288.328125,0.0,1603.7586669921875,1.0,279.1429748535156,283.3536682128906,299.99957275390625,304.2586975097656,293.1499938964844,293.1499938964844,278.8500061035156,33262.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169084191322327,1.0,0.0,0.0,3.765870332717896,3.765895128250122,9.46289503644948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.8720703125,0.0,1644.805419921875,1895.4371337890625,0.0,2626.952392578125,0.9292497634887696,1.0,0.0,3.0,1.0,0.0
17756820,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8964957594871521,0.3218702971935272,0.2906303703784942,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.4561489522457123,0.4231799840927124,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9754533171653748,0.4071652889251709,0.2852112650871277,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9690832495689392,0.3988155424594879,0.378305584192276,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7639443278312683,0.1973937451839447,0.8949882388114929,284.9032897949219,284.95001220703125,300.5981750488281,297.0440673828125,298.61358642578125,297.1712951660156,284.9061889648437,1.0,0.4982142150402069,0.6098343729972839,0.6098343729972839,1.0,1.0,-2.7280733585357666,1.1440821886062622,1.5839910507202148,0.5267617702484131,0.8722038865089417,0.8722038865089417,0.0,96.40624237060548,115.0,66754.6171875,0.0,1602.386474609375,1.0,278.8576354980469,283.2416381835937,300.0533142089844,304.4114990234375,293.1499938964844,293.1499938964844,279.1499938964844,38828.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223912119865417,1.0,0.0,0.0,3.637755870819092,3.63778018951416,8.829993021208793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.09375,0.0,1540.6829833984375,1895.4371337890625,0.0,2677.736328125,0.9051952362060548,1.0,0.0,3.0,1.0,0.0
17756880,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8964957594871521,0.3218702971935272,0.2906303703784942,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9990000128746032,0.4561489522457123,0.4231799840927124,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9754533171653748,0.4071652889251709,0.2852112650871277,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9690832495689392,0.3988155424594879,0.378305584192276,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7639443278312683,0.1973937451839447,0.8949882388114929,284.9032897949219,284.95001220703125,300.5981750488281,297.0440673828125,298.61358642578125,297.1712951660156,284.9061889648437,1.0,0.4982142150402069,0.6098343729972839,0.6098343729972839,1.0,1.0,-2.7280733585357666,1.1440821886062622,1.5839910507202148,0.5267617702484131,0.8722038865089417,0.8722038865089417,0.0,96.40624237060548,115.0,66754.6171875,0.0,1602.386474609375,1.0,278.8576354980469,283.2416381835937,300.0533142089844,304.4114990234375,293.1499938964844,293.1499938964844,279.1499938964844,38828.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223912119865417,1.0,0.0,0.0,3.637755870819092,3.63778018951416,8.829993021208793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.09375,0.0,1540.6829833984375,1895.4371337890625,0.0,2677.736328125,0.9051952362060548,1.0,0.0,3.0,1.0,0.0
17756940,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8804857730865479,0.3224146068096161,0.2910839319229126,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9926807880401612,0.4576973915100097,0.4335530698299408,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.958842635154724,0.4081962406635284,0.2858935296535492,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9517197608947754,0.3996776342391968,0.3791151642799377,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7508884072303772,0.1975593864917755,0.8962549567222595,285.0265197753906,284.95001220703125,300.6513671875,297.0681457519531,298.6375427246094,297.17578125,285.0238342285156,1.0,0.5046734809875488,0.6083070635795593,0.6083070635795593,1.0,1.0,-2.743865728378296,1.1498939990997314,1.593971610069275,0.5288392305374146,0.988613486289978,0.988613486289978,0.0,102.44166564941406,133.0,66642.3125,0.0,1653.7454833984375,1.0,279.14324951171875,283.36279296875,300.0507507324219,304.323486328125,293.1499938964844,293.1499938964844,278.8500061035156,32759.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154491186141968,1.0,0.0,0.0,3.777820348739624,3.777844905853272,9.523045605419612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.1455078125,0.0,1654.9808349609375,1895.4371337890625,0.0,2613.461669921875,0.9315587282180786,1.0,0.0,3.0,1.0,0.0
17757000,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8804857730865479,0.3224146068096161,0.2910839319229126,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9926807880401612,0.4576973915100097,0.4335530698299408,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.958842635154724,0.4081962406635284,0.2858935296535492,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9517197608947754,0.3996776342391968,0.3791151642799377,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7508884072303772,0.1975593864917755,0.8962549567222595,285.0265197753906,284.95001220703125,300.6513671875,297.0681457519531,298.6375427246094,297.17578125,285.0238342285156,1.0,0.5046734809875488,0.6083070635795593,0.6083070635795593,1.0,1.0,-2.743865728378296,1.1498939990997314,1.593971610069275,0.5288392305374146,0.988613486289978,0.988613486289978,0.0,102.44166564941406,133.0,66642.3125,0.0,1653.7454833984375,1.0,279.14324951171875,283.36279296875,300.0507507324219,304.323486328125,293.1499938964844,293.1499938964844,278.8500061035156,32759.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154491186141968,1.0,0.0,0.0,3.777820348739624,3.777844905853272,9.523045605419612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.1455078125,0.0,1654.9808349609375,1895.4371337890625,0.0,2613.461669921875,0.9315587282180786,1.0,0.0,3.0,1.0,0.0
17757060,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.851134181022644,0.3218390345573425,0.2913282513618469,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.96322500705719,0.4581915140151977,0.4346529543399811,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9230539798736572,0.4081944227218628,0.2864710092544555,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9156389832496644,0.3996437788009643,0.3798316717147827,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7275294065475464,0.1972074210643768,0.8977168202400208,284.9017028808594,284.95001220703125,300.7045288085937,297.0921325683594,298.65496826171875,297.1702575683594,284.9045715332031,1.0,0.5137477517127991,0.6066471338272095,0.6066471338272095,1.0,1.0,-2.7493350505828857,1.1508355140686035,1.5984995365142822,0.5283834338188171,0.8858384490013123,0.8858384490013123,0.0,114.80555725097656,151.0,67461.6171875,0.0,1719.387451171875,1.0,278.856689453125,283.2264099121094,300.1097717285156,304.5149230957031,293.1499938964844,293.1499938964844,279.1499938964844,38281.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226882219314575,1.0,0.0,0.0,3.687911987304688,3.687936782836914,9.0751615289264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.0947265625,0.0,1593.00341796875,1895.4371337890625,0.0,2680.491943359375,0.9157237410545348,1.0,0.0,3.0,1.0,0.0
17757120,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.851134181022644,0.3218390345573425,0.2913282513618469,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.96322500705719,0.4581915140151977,0.4346529543399811,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9230539798736572,0.4081944227218628,0.2864710092544555,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9156389832496644,0.3996437788009643,0.3798316717147827,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7275294065475464,0.1972074210643768,0.8977168202400208,284.9017028808594,284.95001220703125,300.7045288085937,297.0921325683594,298.65496826171875,297.1702575683594,284.9045715332031,1.0,0.5137477517127991,0.6066471338272095,0.6066471338272095,1.0,1.0,-2.7493350505828857,1.1508355140686035,1.5984995365142822,0.5283834338188171,0.8858384490013123,0.8858384490013123,0.0,114.80555725097656,151.0,67461.6171875,0.0,1719.387451171875,1.0,278.856689453125,283.2264099121094,300.1097717285156,304.5149230957031,293.1499938964844,293.1499938964844,279.1499938964844,38281.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226882219314575,1.0,0.0,0.0,3.687911987304688,3.687936782836914,9.0751615289264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.0947265625,0.0,1593.00341796875,1895.4371337890625,0.0,2680.491943359375,0.9157237410545348,1.0,0.0,3.0,1.0,0.0
17757180,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8255178332328796,0.3221016228199005,0.291849136352539,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.929978847503662,0.4598303735256195,0.4364487826824188,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8915536999702454,0.4090399444103241,0.2872752547264099,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8850836753845215,0.4002723097801208,0.3807653784751892,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7048749923706055,0.1971234083175659,0.8995082378387451,285.02203369140625,284.95001220703125,300.7577209472656,297.1159973144531,298.6775207519531,297.1734619140625,285.0199279785156,1.0,0.5243284702301025,0.6049872040748596,0.6049872040748596,1.0,1.0,-2.75635290145874,1.1524693965911863,1.6038833856582642,0.5281798839569092,0.9979570508003236,0.9979570508003236,0.0,129.369140625,169.0,67106.0546875,0.0,1798.3037109375,1.0,279.1435546875,283.3497009277344,300.1002502441406,304.4073791503906,293.1499938964844,293.1499938964844,278.8500061035156,32993.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161271214485168,1.0,0.0,0.0,3.815549850463867,3.815574884414673,9.714210591482697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.4521484375,0.0,1701.75,1895.4371337890625,0.0,2619.727783203125,0.940236270427704,1.0,0.0,3.0,1.0,0.0
17757240,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8255178332328796,0.3221016228199005,0.291849136352539,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.929978847503662,0.4598303735256195,0.4364487826824188,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8915536999702454,0.4090399444103241,0.2872752547264099,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8850836753845215,0.4002723097801208,0.3807653784751892,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7048749923706055,0.1971234083175659,0.8995082378387451,285.02203369140625,284.95001220703125,300.7577209472656,297.1159973144531,298.6775207519531,297.1734619140625,285.0199279785156,1.0,0.5243284702301025,0.6049872040748596,0.6049872040748596,1.0,1.0,-2.75635290145874,1.1524693965911863,1.6038833856582642,0.5281798839569092,0.9979570508003236,0.9979570508003236,0.0,129.369140625,169.0,67106.0546875,0.0,1798.3037109375,1.0,279.1435546875,283.3497009277344,300.1002502441406,304.4073791503906,293.1499938964844,293.1499938964844,278.8500061035156,32993.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161271214485168,1.0,0.0,0.0,3.815549850463867,3.815574884414673,9.714210591482697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.4521484375,0.0,1701.75,1895.4371337890625,0.0,2619.727783203125,0.940236270427704,1.0,0.0,3.0,1.0,0.0
17757300,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8138269186019897,0.3218482732772827,0.292160302400589,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.914257287979126,0.4603528082370758,0.4374713003635406,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.878007709980011,0.4091121256351471,0.2877342402935028,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8716598153114319,0.400287926197052,0.3812973201274872,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6936769485473633,0.1969297975301742,0.9006189107894897,284.8764343261719,284.95001220703125,300.7843017578125,297.1278991699219,298.6871643066406,297.17236328125,284.87066650390625,1.0,0.5300158262252808,0.6041572690010071,0.6041572690010071,1.0,1.0,-2.760485887527466,1.1535433530807495,1.6069425344467163,0.5283217430114746,0.9023032784461976,0.9023032784461976,0.0,137.28543090820312,169.0,68137.21875,0.0,1841.8499755859373,1.0,278.8938903808594,283.18408203125,300.1590270996094,304.65203857421875,293.1499938964844,293.1499938964844,278.8500061035156,36543.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218632936477661,1.0,0.0,0.0,3.803300380706787,3.80332612991333,9.651938626120682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.8037109375,0.0,1714.7420654296875,1895.4371337890625,0.0,2672.84033203125,0.9380884766578674,1.0,0.0,3.0,1.0,0.0
17757360,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8012681603431702,0.3213735520839691,0.2920914590358734,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8996818661689758,0.4606846868991852,0.4381475150585174,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8646272420883179,0.408965915441513,0.2879094183444977,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.858493447303772,0.4000993967056274,0.3814986050128937,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.6824175119400024,0.1966053694486618,0.9009251594543456,284.8960266113281,284.95001220703125,300.8108825683594,297.1398010253906,298.6954040527344,297.1691589355469,284.89947509765625,1.0,0.5357263088226318,0.6032783389091492,0.6032783389091492,1.0,1.0,-2.762038469314575,1.1533921957015991,1.6086463928222656,0.5277988314628601,0.8917425870895386,0.8917425870895386,0.0,145.83758544921875,187.0,67923.2265625,0.0,1884.51318359375,1.0,278.8563537597656,283.2117004394531,300.1567687988281,304.5933837890625,293.1499938964844,293.1499938964844,279.1499938964844,38448.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230641484260559,1.0,0.0,0.0,3.7246789932250977,3.7247042655944815,9.257015562980088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.5849609375,0.0,1636.5452880859375,1895.4371337890625,0.0,2683.9794921875,0.9239252209663392,1.0,0.0,3.0,1.0,0.0
17757420,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7853361368179321,0.3214801549911499,0.2923476994037628,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.8824585676193237,0.461912989616394,0.4394856095314026,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8484981060028076,0.4095406234264374,0.2884331345558166,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8426030874252319,0.4004665315151214,0.3820680975914001,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6684895753860474,0.1964443325996399,0.901875615119934,285.03564453125,284.95001220703125,300.8491516113281,297.1568908691406,298.7113342285156,297.1712951660156,285.03387451171875,1.0,0.5441325306892395,0.6020126938819885,0.6020126938819885,1.0,1.0,-2.7664034366607666,1.1541471481323242,1.6122562885284424,0.5274143815040588,1.0,1.0,0.0,158.1186981201172,187.0,67385.953125,0.0,1949.236572265625,1.0,279.1304931640625,283.3548889160156,300.1297302246094,304.4328918457031,293.1499938964844,293.1499938964844,279.1499938964844,33116.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165048956871033,1.0,0.0,0.0,3.813556432723999,3.813581705093384,9.704064041216045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10599.09375,0.0,1700.3145751953125,1895.4371337890625,0.0,2623.220703125,0.9405038356781006,1.0,0.0,3.0,1.0,0.0
17757480,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7799818515777588,0.3215619027614593,0.2926148474216461,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8766642212867737,0.4624340534210205,0.4401744902133941,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8431633710861206,0.4098156690597534,0.2887700796127319,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8373191356658936,0.4006534814834595,0.382438451051712,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6638243198394775,0.1964105516672134,0.9026042819023132,285.02490234375,284.95001220703125,300.8640441894531,297.1635131835937,298.7178649902344,297.17266845703125,285.0233764648437,1.0,0.5474855899810791,0.6015204787254333,0.6015204787254333,1.0,1.0,-2.769277572631836,1.1549683809280396,1.614309310913086,0.5275581479072571,1.0,1.0,0.0,162.8505401611328,175.0,67511.8828125,0.0,1976.1207275390625,1.0,279.14373779296875,283.34381103515625,300.1470642089844,304.4814758300781,293.1499938964844,293.1499938964844,278.8500061035156,33260.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163530826568604,1.0,0.0,0.0,3.8433563709259033,3.843381643295288,9.856314591161208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.5234375,0.0,1737.53271484375,1895.4371337890625,0.0,2621.816650390625,0.9467259049415588,1.0,0.0,3.0,1.0,0.0
17757540,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7735680341720581,0.3208225071430206,0.292425125837326,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8705664277076721,0.4633283615112304,0.441493421792984,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8372132182121277,0.4097943007946014,0.2891171872615814,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8313376903533936,0.4004501700401306,0.3827060461044311,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6582184433937073,0.1958414763212204,0.9016860127449036,284.89324951171875,284.95001220703125,300.9172058105469,297.1871337890625,298.7353820800781,297.1685791015625,284.8957214355469,1.0,0.5503175854682922,0.5997626185417175,0.5997626185417175,1.0,1.0,-2.770283460617065,1.1536498069763184,1.616633653640747,0.5260480046272278,0.8969678282737732,0.8969678282737732,0.0,168.3607940673828,163.0,68279.578125,0.0,2003.74462890625,1.0,278.8568420410156,283.1995849609375,300.2025756835937,304.6645812988281,293.1499938964844,293.1499938964844,279.1499938964844,38432.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230552077293396,1.0,0.0,0.0,3.7557058334350586,3.7557313442230233,9.41188034175866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.62109375,0.0,1672.70703125,1895.4371337890625,0.0,2683.896728515625,0.9307379126548768,1.0,0.0,3.0,1.0,0.0
17757600,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7735680341720581,0.3208225071430206,0.292425125837326,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8705664277076721,0.4633283615112304,0.441493421792984,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8372132182121277,0.4097943007946014,0.2891171872615814,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8313376903533936,0.4004501700401306,0.3827060461044311,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6582184433937073,0.1958414763212204,0.9016860127449036,284.89324951171875,284.95001220703125,300.9172058105469,297.1871337890625,298.7353820800781,297.1685791015625,284.8957214355469,1.0,0.5503175854682922,0.5997626185417175,0.5997626185417175,1.0,1.0,-2.770283460617065,1.1536498069763184,1.616633653640747,0.5260480046272278,0.8969678282737732,0.8969678282737732,0.0,168.3607940673828,163.0,68279.578125,0.0,2003.74462890625,1.0,278.8568420410156,283.1995849609375,300.2025756835937,304.6645812988281,293.1499938964844,293.1499938964844,279.1499938964844,38432.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230552077293396,1.0,0.0,0.0,3.7557058334350586,3.7557313442230233,9.41188034175866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.62109375,0.0,1672.70703125,1895.4371337890625,0.0,2683.896728515625,0.9307379126548768,1.0,0.0,3.0,1.0,0.0
17757660,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.776138961315155,0.3211050629615783,0.2922916114330292,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8744889497756958,0.4652140140533447,0.442857950925827,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8402732014656067,0.4108060896396637,0.2895092964172363,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8341358304023743,0.4010443687438965,0.3829110562801361,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6600919365882874,0.1957171857357025,0.8999413847923279,285.0209350585937,284.95001220703125,300.97039794921875,297.210693359375,298.7581481933594,297.17340087890625,285.0191955566406,1.0,0.5486119389533997,0.5980674028396606,0.5980674028396606,1.0,1.0,-2.7703773975372314,1.151991605758667,1.6183857917785645,0.5241605639457703,1.0,1.0,0.0,165.95164489746094,151.0,67670.265625,0.0,1992.527587890625,1.0,279.1439514160156,283.3344421386719,300.19219970703125,304.5410461425781,293.1499938964844,293.1499938964844,278.8500061035156,33567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815986156463623,1.0,0.0,0.0,3.861377239227295,3.861402750015259,9.948961405825685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.2529296875,0.0,1762.0394287109375,1895.4371337890625,0.0,2618.4248046875,0.950888454914093,1.0,0.0,3.0,1.0,0.0
17757720,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.776138961315155,0.3211050629615783,0.2922916114330292,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8744889497756958,0.4652140140533447,0.442857950925827,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8402732014656067,0.4108060896396637,0.2895092964172363,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8341358304023743,0.4010443687438965,0.3829110562801361,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6600919365882874,0.1957171857357025,0.8999413847923279,285.0209350585937,284.95001220703125,300.97039794921875,297.210693359375,298.7581481933594,297.17340087890625,285.0191955566406,1.0,0.5486119389533997,0.5980674028396606,0.5980674028396606,1.0,1.0,-2.7703773975372314,1.151991605758667,1.6183857917785645,0.5241605639457703,1.0,1.0,0.0,165.95164489746094,151.0,67670.265625,0.0,1992.527587890625,1.0,279.1439514160156,283.3344421386719,300.19219970703125,304.5410461425781,293.1499938964844,293.1499938964844,278.8500061035156,33567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815986156463623,1.0,0.0,0.0,3.861377239227295,3.861402750015259,9.948961405825685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.2529296875,0.0,1762.0394287109375,1895.4371337890625,0.0,2618.4248046875,0.950888454914093,1.0,0.0,3.0,1.0,0.0
17757780,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7829269766807556,0.320521205663681,0.2918005585670471,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.883354663848877,0.4663621485233307,0.4439393579959869,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8477439284324646,0.4110412001609802,0.2896865010261535,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8412182927131653,0.4009296894073486,0.3827977776527405,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6657202243804932,0.1953253895044326,0.8975580930709839,284.8902282714844,284.95001220703125,301.0235900878906,297.2341613769531,298.776611328125,297.1713256835937,284.8927001953125,1.0,0.5442829132080078,0.5963721871376038,0.5963721871376038,1.0,1.0,-2.7683072090148926,1.149308443069458,1.6189987659454346,0.5219118595123291,0.8960993885993958,0.8960993885993958,0.0,159.7252655029297,139.0,68354.9453125,0.0,1959.841796875,1.0,278.8568115234375,283.1928100585937,300.2469787597656,304.71533203125,293.1499938964844,293.1499938964844,279.1499938964844,38653.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221340775489807,1.0,0.0,0.0,3.765350818634033,3.765376567840576,9.460284218221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.3486328125,0.0,1685.80908203125,1895.4371337890625,0.0,2675.351318359375,0.9330047369003296,1.0,0.0,3.0,1.0,0.0
17757840,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7829269766807556,0.320521205663681,0.2918005585670471,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.883354663848877,0.4663621485233307,0.4439393579959869,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8477439284324646,0.4110412001609802,0.2896865010261535,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8412182927131653,0.4009296894073486,0.3827977776527405,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6657202243804932,0.1953253895044326,0.8975580930709839,284.8902282714844,284.95001220703125,301.0235900878906,297.2341613769531,298.776611328125,297.1713256835937,284.8927001953125,1.0,0.5442829132080078,0.5963721871376038,0.5963721871376038,1.0,1.0,-2.7683072090148926,1.149308443069458,1.6189987659454346,0.5219118595123291,0.8960993885993958,0.8960993885993958,0.0,159.7252655029297,139.0,68354.9453125,0.0,1959.841796875,1.0,278.8568115234375,283.1928100585937,300.2469787597656,304.71533203125,293.1499938964844,293.1499938964844,279.1499938964844,38653.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221340775489807,1.0,0.0,0.0,3.765350818634033,3.765376567840576,9.460284218221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.3486328125,0.0,1685.80908203125,1895.4371337890625,0.0,2675.351318359375,0.9330047369003296,1.0,0.0,3.0,1.0,0.0
17757900,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.7876880764961243,0.3206286132335663,0.2914959490299225,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8893771767616272,0.4673182070255279,0.4444293081760406,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8529292345046997,0.4115565419197082,0.2897331714630127,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8461448550224304,0.4011776745319366,0.382658839225769,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6697148680686951,0.1952903121709823,0.896108090877533,285.0263061523437,284.95001220703125,301.0501708984375,297.2458801269531,298.7877197265625,297.17352294921875,285.03045654296875,1.0,0.5414437651634216,0.5955245494842529,0.5955245494842529,1.0,1.0,-2.7666711807250977,1.147702693939209,1.6189686059951782,0.5205511450767517,0.9888272881507874,0.9888272881507874,0.0,155.6175994873047,139.0,67558.3125,0.0,1937.885009765625,1.0,279.1048278808594,283.3423156738281,300.2132873535156,304.510009765625,293.1499938964844,293.1499938964844,279.1499938964844,34409.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163293600082397,1.0,0.0,0.0,3.8042922019958496,3.8043174743652335,9.656972679294995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.103515625,0.0,1699.294189453125,1895.4371337890625,0.0,2621.59765625,0.94054114818573,1.0,0.0,3.0,1.0,0.0
17757960,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7941844463348389,0.3209564089775085,0.2915560901165008,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8972432017326355,0.468486338853836,0.4452815055847168,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8598961234092712,0.412310928106308,0.2900683581829071,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8527555465698242,0.4016263484954834,0.3828349113464355,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6751526594161987,0.1953873485326767,0.8954280018806458,285.0209045410156,284.95001220703125,301.0767822265625,297.257568359375,298.8003234863281,297.177978515625,285.019287109375,1.0,0.5384331941604614,0.5947583913803101,0.5947583913803101,1.0,1.0,-2.7675621509552,1.1473132371902466,1.6202490329742432,0.5198734402656555,1.0,1.0,0.0,150.7430877685547,127.0,67717.3984375,0.0,1916.2921142578125,1.0,279.1441650390625,283.3311767578125,300.23736572265625,304.5894470214844,293.1499938964844,293.1499938964844,278.8500061035156,33628.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147560954093933,1.0,0.0,0.0,3.866923093795776,3.8669488430023193,9.977559329854555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.4697265625,0.0,1769.3626708984375,1895.4371337890625,0.0,2607.058837890625,0.9522779583930968,1.0,0.0,3.0,1.0,0.0
17758020,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8078680038452148,0.3205169439315796,0.291059672832489,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.914776086807251,0.4697939753532409,0.4463824927806854,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8750965595245361,0.412767082452774,0.2902979850769043,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.867268979549408,0.4016191363334656,0.3826774060726166,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6870256662368774,0.1951597034931183,0.8931106328964233,284.8906555175781,284.95001220703125,301.1300048828125,297.2808837890625,298.8194580078125,297.1769714355469,284.8930969238281,1.0,0.5317299962043762,0.5932261347770691,0.5932261347770691,1.0,1.0,-2.765597581863404,1.1448135375976562,1.6207841634750366,0.517792820930481,0.8969746232032776,0.8969746232032776,0.0,140.77081298828125,115.0,68405.5546875,0.0,1866.197021484375,1.0,278.8568725585937,283.1897277832031,300.2930908203125,304.7650146484375,293.1499938964844,293.1499938964844,279.1499938964844,38663.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207979798316956,1.0,0.0,0.0,3.770849704742432,3.770875215530396,9.487935130891856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.716796875,0.0,1692.4117431640625,1895.4371337890625,0.0,2662.9638671875,0.9342000484466552,1.0,0.0,3.0,1.0,0.0
