time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8078680038452148,0.3205169439315796,0.291059672832489,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.914776086807251,0.4697939753532409,0.4463824927806854,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8750965595245361,0.412767082452774,0.2902979850769043,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.867268979549408,0.4016191363334656,0.3826774060726166,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6870256662368774,0.1951597034931183,0.8931106328964233,284.8906555175781,284.95001220703125,301.1300048828125,297.2808837890625,298.8194580078125,297.1769714355469,284.8930969238281,1.0,0.5317299962043762,0.5932261347770691,0.5932261347770691,1.0,1.0,-2.765597581863404,1.1448135375976562,1.6207841634750366,0.517792820930481,0.8969746232032776,0.8969746232032776,0.0,140.77081298828125,115.0,68405.5546875,0.0,1866.197021484375,1.0,278.8568725585937,283.1897277832031,300.2930908203125,304.7650146484375,293.1499938964844,293.1499938964844,279.1499938964844,38663.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207979798316956,1.0,0.0,0.0,3.770849704742432,3.770875215530396,9.487935130891856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.716796875,0.0,1692.4117431640625,1895.4371337890625,0.0,2662.9638671875,0.9342000484466552,1.0,0.0,3.0,1.0,0.0
17758140,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8246116042137146,0.3210675716400146,0.2908481955528259,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9392024278640748,0.4720414876937866,0.4477661848068237,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8952206969261169,0.4142302870750427,0.2907581925392151,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8866086602210999,0.4024084806442261,0.382723867893219,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7025505304336548,0.1953538954257965,0.8912144303321838,285.02264404296875,284.95001220703125,301.1832580566406,297.3041687011719,298.8436279296875,297.1843566894531,285.0214233398437,1.0,0.5245025157928467,0.5916938781738281,0.5916938781738281,1.0,1.0,-2.7653286457061768,1.143090844154358,1.6222378015518188,0.5159322619438171,1.0,1.0,0.0,129.66567993164062,103.0,67765.6875,0.0,1813.4344482421875,1.0,279.14361572265625,283.3297424316406,300.2845153808594,304.64031982421875,293.1499938964844,293.1499938964844,278.8500061035156,33751.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134686946868896,1.0,0.0,0.0,3.870126724243164,3.870152473449707,9.994098491006298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.3095703125,0.0,1774.3006591796875,1895.4371337890625,0.0,2595.172119140625,0.9530492424964904,1.0,0.0,3.0,1.0,0.0
17758200,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8246116042137146,0.3210675716400146,0.2908481955528259,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9392024278640748,0.4720414876937866,0.4477661848068237,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8952206969261169,0.4142302870750427,0.2907581925392151,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8866086602210999,0.4024084806442261,0.382723867893219,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7025505304336548,0.1953538954257965,0.8912144303321838,285.02264404296875,284.95001220703125,301.1832580566406,297.3041687011719,298.8436279296875,297.1843566894531,285.0214233398437,1.0,0.5245025157928467,0.5916938781738281,0.5916938781738281,1.0,1.0,-2.7653286457061768,1.143090844154358,1.6222378015518188,0.5159322619438171,1.0,1.0,0.0,129.66567993164062,103.0,67765.6875,0.0,1813.4344482421875,1.0,279.14361572265625,283.3297424316406,300.2845153808594,304.64031982421875,293.1499938964844,293.1499938964844,278.8500061035156,33751.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134686946868896,1.0,0.0,0.0,3.870126724243164,3.870152473449707,9.994098491006298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.3095703125,0.0,1774.3006591796875,1895.4371337890625,0.0,2595.172119140625,0.9530492424964904,1.0,0.0,3.0,1.0,0.0
17758260,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8437378406524658,0.3207196295261383,0.2903910875320434,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9659157395362854,0.4734396338462829,0.4489093124866485,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9201580882072448,0.4148549735546112,0.2910722196102142,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9098766446113586,0.4024756550788879,0.3825910985469818,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7199589014053345,0.1952329277992248,0.8891712427139282,284.8915710449219,284.95001220703125,301.2365417480469,297.327392578125,298.86279296875,297.1836242675781,284.89404296875,1.0,0.5169833302497864,0.5901632308959961,0.5901632308959961,1.0,1.0,-2.763922452926636,1.1408137083053589,1.6231086254119873,0.5139580368995667,0.8992239236831665,0.8992239236831665,0.0,118.50189208984376,91.0,68485.125,0.0,1758.68115234375,1.0,278.8568115234375,283.186767578125,300.3398132324219,304.8172302246094,293.1499938964844,293.1499938964844,279.1499938964844,38604.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195174932479858,1.0,0.0,0.0,3.777744770050049,3.777770519256592,9.522664754513244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.8837890625,0.0,1700.15966796875,1895.4371337890625,0.0,2651.099853515625,0.9357205033302308,1.0,0.0,3.0,1.0,0.0
17758320,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8437378406524658,0.3207196295261383,0.2903910875320434,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9659157395362854,0.4734396338462829,0.4489093124866485,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9201580882072448,0.4148549735546112,0.2910722196102142,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9098766446113586,0.4024756550788879,0.3825910985469818,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7199589014053345,0.1952329277992248,0.8891712427139282,284.8915710449219,284.95001220703125,301.2365417480469,297.327392578125,298.86279296875,297.1836242675781,284.89404296875,1.0,0.5169833302497864,0.5901632308959961,0.5901632308959961,1.0,1.0,-2.763922452926636,1.1408137083053589,1.6231086254119873,0.5139580368995667,0.8992239236831665,0.8992239236831665,0.0,118.50189208984376,91.0,68485.125,0.0,1758.68115234375,1.0,278.8568115234375,283.186767578125,300.3398132324219,304.8172302246094,293.1499938964844,293.1499938964844,279.1499938964844,38604.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195174932479858,1.0,0.0,0.0,3.777744770050049,3.777770519256592,9.522664754513244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.8837890625,0.0,1700.15966796875,1895.4371337890625,0.0,2651.099853515625,0.9357205033302308,1.0,0.0,3.0,1.0,0.0
17758380,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.869877278804779,0.3213400244712829,0.2902169227600097,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9939813017845154,0.475763738155365,0.4503364562988281,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9544026255607604,0.4164734184741974,0.2916187644004822,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9434149861335754,0.4033230543136596,0.3826651573181152,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7408182621002197,0.1955097168684005,0.8875336647033691,285.0257263183594,284.95001220703125,301.28985595703125,297.3505249023437,298.8869323730469,297.191162109375,285.0247497558594,1.0,0.509253740310669,0.5886325240135193,0.5886325240135193,1.0,1.0,-2.764198064804077,1.1393054723739624,1.6248927116394043,0.5121972560882568,1.0,1.0,0.0,106.7237319946289,94.0,67839.5546875,0.0,1703.6004638671875,1.0,279.1436767578125,283.3290710449219,300.3310852050781,304.6923217773437,293.1499938964844,293.1499938964844,278.8500061035156,33831.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122451901435852,1.0,0.0,0.0,3.874769687652588,3.87479567527771,1.0018093234975822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.8515625,0.0,1780.6842041015625,1895.4371337890625,0.0,2583.88427734375,0.9541615843772888,1.0,0.0,3.0,1.0,0.0
17758440,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.869877278804779,0.3213400244712829,0.2902169227600097,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9939813017845154,0.475763738155365,0.4503364562988281,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9544026255607604,0.4164734184741974,0.2916187644004822,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9434149861335754,0.4033230543136596,0.3826651573181152,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7408182621002197,0.1955097168684005,0.8875336647033691,285.0257263183594,284.95001220703125,301.28985595703125,297.3505249023437,298.8869323730469,297.191162109375,285.0247497558594,1.0,0.509253740310669,0.5886325240135193,0.5886325240135193,1.0,1.0,-2.764198064804077,1.1393054723739624,1.6248927116394043,0.5121972560882568,1.0,1.0,0.0,106.7237319946289,94.0,67839.5546875,0.0,1703.6004638671875,1.0,279.1436767578125,283.3290710449219,300.3310852050781,304.6923217773437,293.1499938964844,293.1499938964844,278.8500061035156,33831.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122451901435852,1.0,0.0,0.0,3.874769687652588,3.87479567527771,1.0018093234975822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.8515625,0.0,1780.6842041015625,1895.4371337890625,0.0,2583.88427734375,0.9541615843772888,1.0,0.0,3.0,1.0,0.0
17758500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.878381073474884,0.3213094472885132,0.2903137803077698,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.9990000128746032,0.4766775965690613,0.4486258327960968,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9644675254821776,0.4169740080833435,0.2920557856559753,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9536431431770324,0.4034854769706726,0.3829013407230377,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7475029826164246,0.1955377608537674,0.8875574469566345,284.8790588378906,284.95001220703125,301.3165283203125,297.3620910644531,298.897216796875,297.19219970703125,284.87188720703125,1.0,0.5072161555290222,0.5878672003746033,0.5878672003746033,1.0,1.0,-2.7630269527435303,1.1379194259643557,1.6251074075698853,0.5112303495407104,0.9173767566680908,0.9173767566680908,0.0,103.53473663330078,94.0,68827.6328125,0.0,1686.8818359375,1.0,278.89312744140625,283.1603088378906,300.3887023925781,304.93243408203125,293.1499938964844,293.1499938964844,278.8500061035156,36633.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174951672554016,1.0,0.0,0.0,3.86437463760376,3.864400863647461,9.96441258394043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.626953125,0.0,1790.0263671875,1895.4371337890625,0.0,2632.37939453125,0.9520322680473328,1.0,0.0,3.0,1.0,0.0
17758560,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8811883330345154,0.3209969401359558,0.2900543808937073,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.4778065383434295,0.4441198706626892,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9679766297340392,0.4171958863735199,0.2922245562076568,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9571054577827454,0.403395265340805,0.3828361332416534,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7498091459274292,0.1954160630702972,0.8870071768760681,284.8868408203125,284.95001220703125,301.3432006835937,297.3736267089844,298.9068603515625,297.1925048828125,284.889892578125,1.0,0.5055768489837646,0.5871202349662781,0.5871202349662781,1.0,1.0,-2.756847858428955,1.1343246698379517,1.6225231885910034,0.508927583694458,0.8973485231399536,0.8973485231399536,0.0,102.21253204345705,112.0,68442.171875,0.0,1671.4833984375,1.0,278.8563537597656,283.18084716796875,300.3861694335937,304.8657531738281,293.1499938964844,293.1499938964844,279.1499938964844,38821.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182587027549744,1.0,0.0,0.0,3.779651880264282,3.779677629470825,9.532282660984492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.3916015625,0.0,1704.115966796875,1895.4371337890625,0.0,2639.44482421875,0.9362879991531372,1.0,0.0,3.0,1.0,0.0
17758620,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8779417872428894,0.3214397132396698,0.2901799380779266,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9990000128746032,0.4803807139396667,0.4491605460643768,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9651055932044984,0.4185215532779693,0.2929237782955169,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.9535657167434692,0.4040353298187256,0.3832031786441803,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7472327947616577,0.1956201195716858,0.8874467015266418,285.037353515625,284.95001220703125,301.3858947753906,297.3920593261719,298.9283752441406,297.2015075683594,285.03680419921875,1.0,0.5081632733345032,0.5859251022338867,0.5859251022338867,1.0,1.0,-2.7648329734802246,1.1366665363311768,1.628166437149048,0.5090383887290955,1.0,1.0,0.0,103.6835708618164,112.0,67883.109375,0.0,1690.2381591796875,1.0,279.1361694335937,283.33648681640625,300.3639221191406,304.7087707519531,293.1499938964844,293.1499938964844,279.1499938964844,33630.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109298944473267,1.0,0.0,0.0,3.862241744995117,3.86226749420166,9.953416792995997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.228515625,0.0,1763.6077880859375,1895.4371337890625,0.0,2571.759033203125,0.9513812065124512,1.0,0.0,3.0,1.0,0.0
17758680,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8762529492378235,0.3215841054916382,0.2903492450714111,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9990000128746032,0.4808489084243774,0.4519424736499786,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.963378608226776,0.4188993573188782,0.2932124435901642,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9515942335128784,0.4042337238788605,0.3834238052368164,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7458760738372803,0.1956961154937744,0.8879192471504211,285.03631591796875,284.95001220703125,301.3965759277344,297.39666748046875,298.9335021972656,297.203125,285.03668212890625,1.0,0.5094304084777832,0.5856263637542725,0.5856263637542725,1.0,1.0,-2.7695508003234863,1.1384674310684204,1.631083369255066,0.5097293853759766,1.0,1.0,0.0,104.53130340576172,130.0,67992.03125,0.0,1701.257080078125,1.0,279.1436767578125,283.3351745605469,300.37713623046875,304.7426147460937,293.1499938964844,293.1499938964844,278.8500061035156,33860.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108345866203308,1.0,0.0,0.0,3.87646746635437,3.876493453979492,1.002687440632144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.6181640625,0.0,1783.0191650390625,1895.4371337890625,0.0,2570.88134765625,0.954564332962036,1.0,0.0,3.0,1.0,0.0
17758740,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8540137410163879,0.3212003111839294,0.2906723320484161,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9822568297386168,0.4815983772277832,0.4565173387527466,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9373666048049928,0.4197177290916443,0.2942884266376495,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9241434931755066,0.404301643371582,0.3841359615325928,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7283900380134583,0.1955554634332656,0.8898126482963562,284.9012756347656,284.95001220703125,301.45001220703125,297.419677734375,298.9501953125,297.197265625,284.90362548828125,1.0,0.5174389481544495,0.5841324925422668,0.5841324925422668,1.0,1.0,-2.7805287837982178,1.1417337656021118,1.638795018196106,0.5105613470077515,0.9165061116218568,0.9165061116218568,0.0,114.20662689208984,148.0,69101.625,0.0,1763.1195068359375,1.0,278.85662841796875,283.1805725097656,300.4367370605469,304.9501953125,293.1499938964844,293.1499938964844,278.54998779296875,37871.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177804946899414,1.0,0.0,0.0,3.817410945892334,3.817436933517456,9.723689800011923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.064453125,0.0,1742.1614990234375,1895.4371337890625,0.0,2635.019287109375,0.9439991116523744,1.0,0.0,3.0,1.0,0.0
17758800,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8540137410163879,0.3212003111839294,0.2906723320484161,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9822568297386168,0.4815983772277832,0.4565173387527466,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9373666048049928,0.4197177290916443,0.2942884266376495,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9241434931755066,0.404301643371582,0.3841359615325928,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7283900380134583,0.1955554634332656,0.8898126482963562,284.9012756347656,284.95001220703125,301.45001220703125,297.419677734375,298.9501953125,297.197265625,284.90362548828125,1.0,0.5174389481544495,0.5841324925422668,0.5841324925422668,1.0,1.0,-2.7805287837982178,1.1417337656021118,1.638795018196106,0.5105613470077515,0.9165061116218568,0.9165061116218568,0.0,114.20662689208984,148.0,69101.625,0.0,1763.1195068359375,1.0,278.85662841796875,283.1805725097656,300.4367370605469,304.9501953125,293.1499938964844,293.1499938964844,278.54998779296875,37871.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177804946899414,1.0,0.0,0.0,3.817410945892334,3.817436933517456,9.723689800011923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.064453125,0.0,1742.1614990234375,1895.4371337890625,0.0,2635.019287109375,0.9439991116523744,1.0,0.0,3.0,1.0,0.0
17758860,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8385565876960754,0.3246773779392242,0.293302059173584,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9647735357284546,0.4867595732212066,0.4607194364070892,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9170857071876526,0.4244655072689056,0.2971896231174469,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9043445587158204,0.4083909690380096,0.387428879737854,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7174988985061646,0.1998386085033416,0.9059689044952391,284.9154052734375,284.95001220703125,301.50390625,297.4396057128906,298.9921264648437,297.23199462890625,284.9178771972656,1.0,0.5288868546485901,0.5824586153030396,0.5824586153030396,1.0,1.0,-2.8149218559265137,1.155339002609253,1.6595828533172607,0.5161542892456055,0.8717856407165527,0.8717856407165527,0.0,124.49391174316406,166.0,70100.5625,0.0,1865.65673828125,1.0,278.5574645996094,283.16259765625,300.4481811523437,305.020263671875,293.1499938964844,293.1499938964844,278.8500061035156,39085.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214818835258484,1.0,0.0,0.0,3.637630462646485,3.6376547813415527,8.829384228192794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.6083984375,0.0,1542.458984375,1895.4371337890625,0.0,2669.30322265625,0.9058730006217957,1.0,0.0,3.0,1.0,0.0
17758920,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8385565876960754,0.3246773779392242,0.293302059173584,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9647735357284546,0.4867595732212066,0.4607194364070892,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9170857071876526,0.4244655072689056,0.2971896231174469,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9043445587158204,0.4083909690380096,0.387428879737854,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.7174988985061646,0.1998386085033416,0.9059689044952391,284.9154052734375,284.95001220703125,301.50390625,297.4396057128906,298.9921264648437,297.23199462890625,284.9178771972656,1.0,0.5288868546485901,0.5824586153030396,0.5824586153030396,1.0,1.0,-2.8149218559265137,1.155339002609253,1.6595828533172607,0.5161542892456055,0.8717856407165527,0.8717856407165527,0.0,124.49391174316406,166.0,70100.5625,0.0,1865.65673828125,1.0,278.5574645996094,283.16259765625,300.4481811523437,305.020263671875,293.1499938964844,293.1499938964844,278.8500061035156,39085.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214818835258484,1.0,0.0,0.0,3.637630462646485,3.6376547813415527,8.829384228192794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.6083984375,0.0,1542.458984375,1895.4371337890625,0.0,2669.30322265625,0.9058730006217957,1.0,0.0,3.0,1.0,0.0
17758980,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8212051391601562,0.3272637724876404,0.2962165176868438,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9419348835945128,0.4914131164550781,0.4656559824943542,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8955713510513306,0.4284991025924682,0.3004258573055267,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8836033344268799,0.4116221666336059,0.3910949528217315,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.703524112701416,0.2029784172773361,0.923411786556244,285.0497131347656,284.95001220703125,301.5586853027344,297.45367431640625,299.0287475585937,297.25714111328125,285.0485534667969,1.0,0.542648434638977,0.5807847380638123,0.5807847380638123,1.0,1.0,-2.8536226749420166,1.1707561016082764,1.6828665733337402,0.5229496955871582,1.0,1.0,0.0,138.07232666015625,184.0,70501.5859375,0.0,1993.1141357421875,1.0,278.84326171875,283.28790283203125,300.4456787109375,304.9662475585937,293.1499938964844,293.1499938964844,278.54998779296875,32464.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166213035583496,1.0,0.0,0.0,3.792883157730103,3.792907953262329,9.599136774340875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.5849609375,0.0,1670.5279541015625,1895.4371337890625,0.0,2624.296875,0.934819757938385,1.0,0.0,3.0,1.0,0.0
17759040,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8212051391601562,0.3272637724876404,0.2962165176868438,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.9419348835945128,0.4914131164550781,0.4656559824943542,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8955713510513306,0.4284991025924682,0.3004258573055267,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8836033344268799,0.4116221666336059,0.3910949528217315,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.703524112701416,0.2029784172773361,0.923411786556244,285.0497131347656,284.95001220703125,301.5586853027344,297.45367431640625,299.0287475585937,297.25714111328125,285.0485534667969,1.0,0.542648434638977,0.5807847380638123,0.5807847380638123,1.0,1.0,-2.8536226749420166,1.1707561016082764,1.6828665733337402,0.5229496955871582,1.0,1.0,0.0,138.07232666015625,184.0,70501.5859375,0.0,1993.1141357421875,1.0,278.84326171875,283.28790283203125,300.4456787109375,304.9662475585937,293.1499938964844,293.1499938964844,278.54998779296875,32464.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166213035583496,1.0,0.0,0.0,3.792883157730103,3.792907953262329,9.599136774340875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11974.5849609375,0.0,1670.5279541015625,1895.4371337890625,0.0,2624.296875,0.934819757938385,1.0,0.0,3.0,1.0,0.0
17759100,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8110360503196716,0.3277518153190613,0.2972840070724487,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9281418919563292,0.4929836392402649,0.4677808880805969,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8839056491851807,0.429742693901062,0.3017762899398803,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8719902038574219,0.4125218689441681,0.3925625085830688,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.6947994828224182,0.2039794027805328,0.9304019212722778,284.9102478027344,284.95001220703125,301.5863952636719,297.4586181640625,299.0419921875,297.2614440917969,284.90484619140625,1.0,0.5497809052467346,0.5799477696418762,0.5799477696418762,1.0,1.0,-2.8692572116851807,1.1767630577087402,1.6924941539764404,0.5255497694015503,0.9239854216575624,0.9239854216575624,0.0,146.25416564941406,184.0,71877.09375,0.0,2058.720947265625,1.0,278.5948486328125,283.12213134765625,300.4988098144531,305.232666015625,293.1499938964844,293.1499938964844,278.54998779296875,35369.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233667612075806,1.0,0.0,0.0,3.803028345108032,3.803053617477417,9.650557331042364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.3740234375,0.0,1705.260009765625,1895.4371337890625,0.0,2686.787841796875,0.9375867247581482,1.0,0.0,3.0,1.0,0.0
17759160,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7993749976158142,0.3278488218784332,0.2978058457374573,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9134861826896667,0.4941565990447998,0.4693434834480285,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8715459108352661,0.4305793344974518,0.3026998937129974,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8598267436027527,0.4130265712738037,0.3935079574584961,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.6852172613143921,0.2046404480934143,0.9356085658073424,284.9193420410156,284.95001220703125,301.6142883300781,297.4622802734375,299.0517883300781,297.2612609863281,284.9216003417969,1.0,0.5567806363105774,0.5786854028701782,0.5786854028701782,1.0,1.0,-2.88027286529541,1.1802165508270264,1.7000563144683838,0.5265863537788391,0.916201651096344,0.916201651096344,0.0,155.3097381591797,202.0,71985.375,0.0,2121.5224609375,1.0,278.556640625,283.1317138671875,300.4912109375,305.19415283203125,293.1499938964844,293.1499938964844,278.25,36935.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259057402610779,1.0,0.0,0.0,3.759432315826416,3.759457588195801,9.430567047274964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.9140625,0.0,1665.5653076171875,1895.4371337890625,0.0,2710.3662109375,0.9305732250213624,1.0,0.0,3.0,1.0,0.0
17759220,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7777256965637207,0.3278771340847015,0.2985117733478546,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8891552686691284,0.4962683916091919,0.4720615744590759,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8495982885360718,0.4320688843727112,0.304263710975647,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8382925987243652,0.4137386381626129,0.3949397206306457,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6674689650535583,0.2054965198040008,0.9434107542037964,284.90594482421875,284.95001220703125,301.67059326171875,297.4657592773437,299.06951904296875,297.25830078125,284.9072265625,1.0,0.5703931450843811,0.576160728931427,0.576160728931427,1.0,1.0,-2.897369861602783,1.184806227684021,1.7125637531280518,0.5273213386535645,0.8572292923927307,0.8572292923927307,0.0,174.1419677734375,190.0,72515.015625,0.0,2243.52392578125,1.0,278.2578125,283.0907897949219,300.4797668457031,305.2339782714844,293.1499938964844,293.1499938964844,278.54998779296875,39300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308175802230835,1.0,0.0,0.0,3.5860908031463623,3.5861146450042725,8.58095916100865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.8525390625,0.0,1487.48779296875,1895.4371337890625,0.0,2756.057861328125,0.8943263292312622,1.0,0.0,3.0,1.0,0.0
17759280,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7777256965637207,0.3278771340847015,0.2985117733478546,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8891552686691284,0.4962683916091919,0.4720615744590759,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8495982885360718,0.4320688843727112,0.304263710975647,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8382925987243652,0.4137386381626129,0.3949397206306457,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6674689650535583,0.2054965198040008,0.9434107542037964,284.90594482421875,284.95001220703125,301.67059326171875,297.4657592773437,299.06951904296875,297.25830078125,284.9072265625,1.0,0.5703931450843811,0.576160728931427,0.576160728931427,1.0,1.0,-2.897369861602783,1.184806227684021,1.7125637531280518,0.5273213386535645,0.8572292923927307,0.8572292923927307,0.0,174.1419677734375,190.0,72515.015625,0.0,2243.52392578125,1.0,278.2578125,283.0907897949219,300.4797668457031,305.2339782714844,293.1499938964844,293.1499938964844,278.54998779296875,39300.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308175802230835,1.0,0.0,0.0,3.5860908031463623,3.5861146450042725,8.58095916100865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.8525390625,0.0,1487.48779296875,1895.4371337890625,0.0,2756.057861328125,0.8943263292312622,1.0,0.0,3.0,1.0,0.0
17759340,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7731431126594543,0.328933984041214,0.2994515895843506,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8847614526748657,0.4993472099304199,0.4749536216259002,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8456010222434998,0.4346860647201538,0.3060508668422699,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8338729739189148,0.4152672290802002,0.3963968157768249,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6640326380729675,0.2065671682357788,0.9488322138786316,285.0093078613281,284.95001220703125,301.7275695800781,297.4645690917969,299.0921936035156,297.26373291015625,285.007568359375,1.0,0.5748937726020813,0.5736360549926758,0.5736360549926758,1.0,1.0,-2.912393093109131,1.1883982419967651,1.7239947319030762,0.5274762511253357,0.9549611806869508,0.9549611806869508,0.0,179.73031616210938,178.0,72266.734375,0.0,2297.446533203125,1.0,278.5427551269531,283.197509765625,300.45318603515625,305.1103210449219,293.1499938964844,293.1499938964844,278.25,33292.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253057599067688,1.0,0.0,0.0,3.712390184402466,3.712414264678955,9.196032806357834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.201171875,0.0,1583.0885009765625,1895.4371337890625,0.0,2704.791748046875,0.9170922040939332,1.0,0.0,3.0,1.0,0.0
17759400,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7731431126594543,0.328933984041214,0.2994515895843506,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8847614526748657,0.4993472099304199,0.4749536216259002,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8456010222434998,0.4346860647201538,0.3060508668422699,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8338729739189148,0.4152672290802002,0.3963968157768249,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6640326380729675,0.2065671682357788,0.9488322138786316,285.0093078613281,284.95001220703125,301.7275695800781,297.4645690917969,299.0921936035156,297.26373291015625,285.007568359375,1.0,0.5748937726020813,0.5736360549926758,0.5736360549926758,1.0,1.0,-2.912393093109131,1.1883982419967651,1.7239947319030762,0.5274762511253357,0.9549611806869508,0.9549611806869508,0.0,179.73031616210938,178.0,72266.734375,0.0,2297.446533203125,1.0,278.5427551269531,283.197509765625,300.45318603515625,305.1103210449219,293.1499938964844,293.1499938964844,278.25,33292.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253057599067688,1.0,0.0,0.0,3.712390184402466,3.712414264678955,9.196032806357834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12338.201171875,0.0,1583.0885009765625,1895.4371337890625,0.0,2704.791748046875,0.9170922040939332,1.0,0.0,3.0,1.0,0.0
17759460,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7755618095397949,0.3290591835975647,0.2997052073478699,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8886736035346985,0.5014657974243164,0.4770995676517486,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8490380644798279,0.4364247918128967,0.3073664009571075,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.836601734161377,0.416007399559021,0.3972199559211731,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6666799187660217,0.2071684449911117,0.95175302028656,284.9152526855469,284.95001220703125,301.7850952148437,297.458984375,299.110107421875,297.2604675292969,284.9167785644531,1.0,0.574714183807373,0.5715060234069824,0.5715060234069824,1.0,1.0,-2.921367883682251,1.1897025108337402,1.7316654920578003,0.5267504453659058,0.8723883628845215,0.8723883628845215,0.0,178.00108337402344,166.0,72940.8203125,0.0,2304.654296875,1.0,278.2572631835937,283.08502197265625,300.47637939453125,305.2576599121094,293.1499938964844,293.1499938964844,278.54998779296875,38115.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321007490158081,1.0,0.0,0.0,3.610896348953247,3.610920429229736,8.700081934875925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.2041015625,0.0,1505.754638671875,1895.4371337890625,0.0,2768.01025390625,0.8986573219299316,1.0,0.0,3.0,1.0,0.0
17759520,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7755618095397949,0.3290591835975647,0.2997052073478699,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8886736035346985,0.5014657974243164,0.4770995676517486,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8490380644798279,0.4364247918128967,0.3073664009571075,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.836601734161377,0.416007399559021,0.3972199559211731,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6666799187660217,0.2071684449911117,0.95175302028656,284.9152526855469,284.95001220703125,301.7850952148437,297.458984375,299.110107421875,297.2604675292969,284.9167785644531,1.0,0.574714183807373,0.5715060234069824,0.5715060234069824,1.0,1.0,-2.921367883682251,1.1897025108337402,1.7316654920578003,0.5267504453659058,0.8723883628845215,0.8723883628845215,0.0,178.00108337402344,166.0,72940.8203125,0.0,2304.654296875,1.0,278.2572631835937,283.08502197265625,300.47637939453125,305.2576599121094,293.1499938964844,293.1499938964844,278.54998779296875,38115.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321007490158081,1.0,0.0,0.0,3.610896348953247,3.610920429229736,8.700081934875925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11072.2041015625,0.0,1505.754638671875,1895.4371337890625,0.0,2768.01025390625,0.8986573219299316,1.0,0.0,3.0,1.0,0.0
17759580,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7835167050361633,0.3300627470016479,0.3001325726509094,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8988957405090332,0.5044281482696533,0.4793827831745147,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8582826852798462,0.4391213059425354,0.3088461458683014,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8447628021240234,0.4174456298351288,0.3981073796749115,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6739762425422668,0.2080986052751541,0.9541319608688354,285.009033203125,284.95001220703125,301.8431701660156,297.4494934082031,299.1328430175781,297.2650451660156,285.00689697265625,1.0,0.5718399882316589,0.5693760514259338,0.5693760514259338,1.0,1.0,-2.9303252696990967,1.1909819841384888,1.739343285560608,0.5258764624595642,0.966119647026062,0.966119647026062,0.0,171.54286193847656,154.0,72576.015625,0.0,2288.236328125,1.0,278.5429992675781,283.1840209960937,300.4408569335937,305.122802734375,293.1499938964844,293.1499938964844,278.25,33126.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273028135299683,1.0,0.0,0.0,3.73980712890625,3.7398314476013184,9.332363788416842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.7666015625,0.0,1613.3665771484375,1895.4371337890625,0.0,2723.35205078125,0.9231476187705994,1.0,0.0,3.0,1.0,0.0
17759640,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7835167050361633,0.3300627470016479,0.3001325726509094,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8988957405090332,0.5044281482696533,0.4793827831745147,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8582826852798462,0.4391213059425354,0.3088461458683014,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8447628021240234,0.4174456298351288,0.3981073796749115,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6739762425422668,0.2080986052751541,0.9541319608688354,285.009033203125,284.95001220703125,301.8431701660156,297.4494934082031,299.1328430175781,297.2650451660156,285.00689697265625,1.0,0.5718399882316589,0.5693760514259338,0.5693760514259338,1.0,1.0,-2.9303252696990967,1.1909819841384888,1.739343285560608,0.5258764624595642,0.966119647026062,0.966119647026062,0.0,171.54286193847656,154.0,72576.015625,0.0,2288.236328125,1.0,278.5429992675781,283.1840209960937,300.4408569335937,305.122802734375,293.1499938964844,293.1499938964844,278.25,33126.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273028135299683,1.0,0.0,0.0,3.73980712890625,3.7398314476013184,9.332363788416842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.7666015625,0.0,1613.3665771484375,1895.4371337890625,0.0,2723.35205078125,0.9231476187705994,1.0,0.0,3.0,1.0,0.0
17759700,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7887976765632629,0.3301678597927093,0.3002973198890686,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9055656790733336,0.5055267214775085,0.4804835915565491,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8643862009048462,0.4401093423366546,0.3095839023590088,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.850216805934906,0.4178450405597687,0.3985179364681244,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6788182258605957,0.2084160149097442,0.9552398324012756,284.8727111816406,284.95001220703125,301.8723449707031,297.443359375,299.1421203613281,297.2639465332031,284.8697204589844,1.0,0.5698134899139404,0.5683110356330872,0.5683110356330872,1.0,1.0,-2.934564113616944,1.1914784908294678,1.7430856227874756,0.5254928469657898,0.872947096824646,0.872947096824646,0.0,167.38131713867188,154.0,73435.0390625,0.0,2274.887939453125,1.0,278.29571533203125,283.0309753417969,300.4761657714844,305.342041015625,293.1499938964844,293.1499938964844,278.25,37334.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329349756240845,1.0,0.0,0.0,3.710214853286743,3.7102396488189697,9.185259273181146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11983.9638671875,0.0,1611.3509521484375,1895.4371337890625,0.0,2775.78369140625,0.9175171256065368,1.0,0.0,3.0,1.0,0.0
17759760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7940673828125,0.3301605582237243,0.3001128137111664,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9127482771873474,0.5065051913261414,0.4812178313732147,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8706262111663818,0.4409790337085724,0.3100493848323822,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8558159470558167,0.4181187748908996,0.3986051380634308,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6837367415428162,0.2086497396230697,0.9555172324180604,284.9075622558594,284.95001220703125,301.9016418457031,297.4364013671875,299.15057373046875,297.2613525390625,284.9093933105469,1.0,0.5673819780349731,0.5673253536224365,0.5673253536224365,1.0,1.0,-2.936224460601806,1.1909196376800537,1.745304822921753,0.524612545967102,0.875090479850769,0.875090479850769,0.0,163.0779571533203,142.0,73163.15625,0.0,2256.264892578125,1.0,278.25732421875,283.066162109375,300.4542541503906,305.2544250488281,293.1499938964844,293.1499938964844,278.54998779296875,38290.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341495394706726,1.0,0.0,0.0,3.635645627975464,3.635669946670532,8.81975211086683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.029296875,0.0,1534.326171875,1895.4371337890625,0.0,2787.10693359375,0.9041902422904968,1.0,0.0,3.0,1.0,0.0
17759820,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8066651821136475,0.3310754895210266,0.3003324270248413,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9301996231079102,0.5091474056243896,0.4830664098262787,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8853004574775696,0.4434720277786255,0.311303973197937,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8691468238830566,0.4193763136863708,0.3991929888725281,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6951900124549866,0.2094746977090835,0.956868290901184,285.0128479003906,284.95001220703125,301.95343017578125,297.4222717285156,299.1711120605469,297.2659606933594,285.0103759765625,1.0,0.5627062320709229,0.5655905604362488,0.5655905604362488,1.0,1.0,-2.94254207611084,1.191434621810913,1.7511075735092163,0.5237544775009155,0.9686836004257202,0.9686836004257202,0.0,154.07229614257812,142.0,72665.09375,0.0,2222.182373046875,1.0,278.5389099121094,283.1768798828125,300.4085693359375,305.0897521972656,293.1499938964844,293.1499938964844,278.54998779296875,33137.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290601968765259,1.0,0.0,0.0,3.746798515319824,3.7468228340148926,9.3672895218333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.27734375,0.0,1621.5687255859375,1895.4371337890625,0.0,2739.69873046875,0.9248576760292052,1.0,0.0,3.0,1.0,0.0
17759880,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8086444139480591,0.331193596124649,0.3004063665866852,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9329816699028016,0.5095025300979614,0.4833651781082153,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8876449465751648,0.4438083171844482,0.3115117251873016,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8712995052337646,0.4195477068424225,0.3993146419525146,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6970137357711792,0.2095923572778701,0.957163393497467,285.00634765625,284.95001220703125,301.96051025390625,297.420166015625,299.1739196777344,297.2666015625,285.0043334960937,1.0,0.5620519518852234,0.5653539896011353,0.5653539896011353,1.0,1.0,-2.9437410831451416,1.1916489601135254,1.7520921230316162,0.5237274765968323,0.969122052192688,0.969122052192688,0.0,152.7493896484375,130.0,72710.4609375,0.0,2217.634033203125,1.0,278.54315185546875,283.1705627441406,300.4111328125,305.1043701171875,293.1499938964844,293.1499938964844,278.25,33283.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292568325996399,1.0,0.0,0.0,3.757619857788086,3.757644653320313,9.421477216164932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.0341796875,0.0,1635.3011474609375,1895.4371337890625,0.0,2741.528564453125,0.9272804260253906,1.0,0.0,3.0,1.0,0.0
