time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8242085576057434,0.3313427567481994,0.3003502488136291,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9555795788764954,0.511612057685852,0.4851481914520263,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9074620008468628,0.4457727074623108,0.3127243220806122,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.88958740234375,0.4202430844306946,0.3997440338134765,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7121171355247498,0.2101757377386093,0.9582802653312684,284.90576171875,284.95001220703125,302.0196533203125,297.401123046875,299.1920166015625,297.26336669921875,284.9076538085937,1.0,0.5561860799789429,0.563382625579834,0.563382625579834,1.0,1.0,-2.949140310287476,1.1913777589797974,1.7577626705169678,0.5225056409835815,0.8770366907119751,0.8770366907119751,0.0,142.0756378173828,118.0,73260.2265625,0.0,2173.380859375,1.0,278.2569580078125,283.0534362792969,300.4186706542969,305.226318359375,293.1499938964844,293.1499938964844,278.54998779296875,38395.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836042046546936,1.0,0.0,0.0,3.649735689163208,3.649760246276856,8.888247293725726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.923828125,0.0,1550.8004150390625,1895.4371337890625,0.0,2804.759521484375,0.9074464440345764,1.0,0.0,3.0,1.0,0.0
17760000,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8242085576057434,0.3313427567481994,0.3003502488136291,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9555795788764954,0.511612057685852,0.4851481914520263,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9074620008468628,0.4457727074623108,0.3127243220806122,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.88958740234375,0.4202430844306946,0.3997440338134765,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7121171355247498,0.2101757377386093,0.9582802653312684,284.90576171875,284.95001220703125,302.0196533203125,297.401123046875,299.1920166015625,297.26336669921875,284.9076538085937,1.0,0.5561860799789429,0.563382625579834,0.563382625579834,1.0,1.0,-2.949140310287476,1.1913777589797974,1.7577626705169678,0.5225056409835815,0.8770366907119751,0.8770366907119751,0.0,142.0756378173828,118.0,73260.2265625,0.0,2173.380859375,1.0,278.2569580078125,283.0534362792969,300.4186706542969,305.226318359375,293.1499938964844,293.1499938964844,278.54998779296875,38395.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836042046546936,1.0,0.0,0.0,3.649735689163208,3.649760246276856,8.888247293725726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.923828125,0.0,1550.8004150390625,1895.4371337890625,0.0,2804.759521484375,0.9074464440345764,1.0,0.0,3.0,1.0,0.0
17760060,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8439866900444031,0.3324278891086578,0.3006424307823181,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9807408452033995,0.514646053314209,0.4872778356075287,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9356045722961426,0.4487402439117431,0.3142414093017578,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9139063954353333,0.4217050671577453,0.400431752204895,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7295724153518677,0.2111485302448272,0.9598251581192015,285.006591796875,284.95001220703125,302.0790100097656,297.3797607421875,299.21588134765625,297.2694091796875,285.0046081542969,1.0,0.5500378608703613,0.5614795088768005,0.5614795088768005,1.0,1.0,-2.9565517902374268,1.1920690536499023,1.7644826173782349,0.5215998291969299,0.9719281196594238,0.9719281196594238,0.0,130.4822235107422,106.0,72765.640625,0.0,2127.78955078125,1.0,278.5432434082031,283.1600036621094,300.3705749511719,305.0683898925781,293.1499938964844,293.1499938964844,278.25,33345.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311119675636292,1.0,0.0,0.0,3.7691104412078857,3.769135236740112,9.4791857918608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2978515625,0.0,1649.2593994140625,1895.4371337890625,0.0,2758.799560546875,0.929924488067627,1.0,0.0,3.0,1.0,0.0
17760120,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8439866900444031,0.3324278891086578,0.3006424307823181,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9807408452033995,0.514646053314209,0.4872778356075287,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9356045722961426,0.4487402439117431,0.3142414093017578,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9139063954353333,0.4217050671577453,0.400431752204895,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7295724153518677,0.2111485302448272,0.9598251581192015,285.006591796875,284.95001220703125,302.0790100097656,297.3797607421875,299.21588134765625,297.2694091796875,285.0046081542969,1.0,0.5500378608703613,0.5614795088768005,0.5614795088768005,1.0,1.0,-2.9565517902374268,1.1920690536499023,1.7644826173782349,0.5215998291969299,0.9719281196594238,0.9719281196594238,0.0,130.4822235107422,106.0,72765.640625,0.0,2127.78955078125,1.0,278.5432434082031,283.1600036621094,300.3705749511719,305.0683898925781,293.1499938964844,293.1499938964844,278.25,33345.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311119675636292,1.0,0.0,0.0,3.7691104412078857,3.769135236740112,9.4791857918608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.2978515625,0.0,1649.2593994140625,1895.4371337890625,0.0,2758.799560546875,0.929924488067627,1.0,0.0,3.0,1.0,0.0
17760180,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8658690452575684,0.3325967192649841,0.3006274998188019,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.5168572068214417,0.4848716259002685,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9644151926040648,0.4508129954338074,0.315546452999115,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9425137639045716,0.4224075675010681,0.4008912146091461,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7479906678199768,0.2117366194725036,0.9610664248466492,284.9027404785156,284.95001220703125,302.13848876953125,297.3564147949219,299.2339172363281,297.2665710449219,284.90362548828125,1.0,0.5434700846672058,0.5595763325691223,0.5595763325691223,1.0,1.0,-2.9575140476226807,1.189825177192688,1.7676889896392822,0.5196883678436279,0.8773590326309204,0.8773590326309204,0.0,119.83557891845705,109.0,73242.4609375,0.0,2075.571044921875,1.0,278.2568664550781,283.0392761230469,300.3740539550781,305.1847229003906,293.1499938964844,293.1499938964844,278.54998779296875,38472.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379188179969788,1.0,0.0,0.0,3.660512208938599,3.660536766052246,8.940813245317258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.9814453125,0.0,1563.44580078125,1895.4371337890625,0.0,2822.27685546875,0.9098350405693054,1.0,0.0,3.0,1.0,0.0
17760240,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8658690452575684,0.3325967192649841,0.3006274998188019,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9990000128746032,0.5168572068214417,0.4848716259002685,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9644151926040648,0.4508129954338074,0.315546452999115,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9425137639045716,0.4224075675010681,0.4008912146091461,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7479906678199768,0.2117366194725036,0.9610664248466492,284.9027404785156,284.95001220703125,302.13848876953125,297.3564147949219,299.2339172363281,297.2665710449219,284.90362548828125,1.0,0.5434700846672058,0.5595763325691223,0.5595763325691223,1.0,1.0,-2.9575140476226807,1.189825177192688,1.7676889896392822,0.5196883678436279,0.8773590326309204,0.8773590326309204,0.0,119.83557891845705,109.0,73242.4609375,0.0,2075.571044921875,1.0,278.2568664550781,283.0392761230469,300.3740539550781,305.1847229003906,293.1499938964844,293.1499938964844,278.54998779296875,38472.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379188179969788,1.0,0.0,0.0,3.660512208938599,3.660536766052246,8.940813245317258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.9814453125,0.0,1563.44580078125,1895.4371337890625,0.0,2822.27685546875,0.9098350405693054,1.0,0.0,3.0,1.0,0.0
17760300,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.870543897151947,0.3330203890800476,0.3007315397262573,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9990000128746032,0.5191504955291748,0.4773007333278656,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.970234215259552,0.4522216618061065,0.3162990510463714,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.948388934135437,0.4230205118656158,0.4012128114700317,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7520228028297424,0.212135836482048,0.9620688557624816,285.0148010253906,284.95001220703125,302.16827392578125,297.3441772460937,299.2467041015625,297.27215576171875,285.0166931152344,1.0,0.5414747595787048,0.5586247444152832,0.5586247444152832,1.0,1.0,-2.9507946968078613,1.1855679750442505,1.7652267217636108,0.5168622136116028,0.9542893171310424,0.9542893171310424,0.0,117.6234893798828,109.0,72307.9609375,0.0,2053.207763671875,1.0,278.5023803710937,283.166259765625,300.32049560546875,304.9495849609375,293.1499938964844,293.1499938964844,278.54998779296875,34378.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332390785217285,1.0,0.0,0.0,3.701852321624756,3.701876640319824,9.143900001618022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.4765625,0.0,1579.3193359375,1895.4371337890625,0.0,2778.61865234375,0.9174425601959229,1.0,0.0,3.0,1.0,0.0
17760360,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8747287392616272,0.3335533440113067,0.3011508882045746,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9990000128746032,0.522125244140625,0.4712141156196594,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9751962423324584,0.4537599086761474,0.3173157870769501,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9534021615982056,0.4237532913684845,0.4018280208110809,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7556084990501404,0.2126183360815048,0.9638615846633912,284.9931640625,284.95001220703125,302.19805908203125,297.3315734863281,299.2624206542969,297.2821350097656,284.9911193847656,1.0,0.5401709675788879,0.5577391982078552,0.5577391982078552,1.0,1.0,-2.94809365272522,1.1831481456756592,1.7649455070495603,0.5150672793388367,0.958657443523407,0.958657443523407,0.0,115.9763412475586,127.0,72332.34375,0.0,2040.37451171875,1.0,278.5430603027344,283.1432189941406,300.3191223144531,304.9960327148437,293.1499938964844,293.1499938964844,278.25,33831.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323851823806763,1.0,0.0,0.0,3.759959220886232,3.759983777999878,9.43321083468618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12315.9404296875,0.0,1642.267333984375,1895.4371337890625,0.0,2770.66015625,0.9282354712486268,1.0,0.0,3.0,1.0,0.0
17760420,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8704535365104675,0.3337012529373169,0.3015379309654236,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.5265085101127625,0.4787284433841705,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9719740152359008,0.4559337794780731,0.3190135359764099,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9486613273620604,0.4244482517242431,0.4027245640754699,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7526000142097473,0.2131975144147873,0.9672463536262512,284.91424560546875,284.95001220703125,302.25762939453125,297.3056640625,299.28765869140625,297.2895812988281,284.9165344238281,1.0,0.5445731282234192,0.5559682250022888,0.5559682250022888,1.0,1.0,-2.964747190475464,1.188007950782776,1.7767391204833984,0.5160534977912903,0.8785575032234192,0.8785575032234192,0.0,118.52115631103516,145.0,72989.0859375,0.0,2081.471923828125,1.0,278.25701904296875,283.0438232421875,300.3202209472656,305.10235595703125,293.1499938964844,293.1499938964844,278.54998779296875,38293.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384172320365906,1.0,0.0,0.0,3.6435842514038086,3.643608570098877,8.858310707182682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.8408203125,0.0,1543.1756591796875,1895.4371337890625,0.0,2826.930908203125,0.9062058925628662,1.0,0.0,3.0,1.0,0.0
17760480,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8704535365104675,0.3337012529373169,0.3015379309654236,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.5265085101127625,0.4787284433841705,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.9719740152359008,0.4559337794780731,0.3190135359764099,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9486613273620604,0.4244482517242431,0.4027245640754699,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7526000142097473,0.2131975144147873,0.9672463536262512,284.91424560546875,284.95001220703125,302.25762939453125,297.3056640625,299.28765869140625,297.2895812988281,284.9165344238281,1.0,0.5445731282234192,0.5559682250022888,0.5559682250022888,1.0,1.0,-2.964747190475464,1.188007950782776,1.7767391204833984,0.5160534977912903,0.8785575032234192,0.8785575032234192,0.0,118.52115631103516,145.0,72989.0859375,0.0,2081.471923828125,1.0,278.25701904296875,283.0438232421875,300.3202209472656,305.10235595703125,293.1499938964844,293.1499938964844,278.54998779296875,38293.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384172320365906,1.0,0.0,0.0,3.6435842514038086,3.643608570098877,8.858310707182682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.8408203125,0.0,1543.1756591796875,1895.4371337890625,0.0,2826.930908203125,0.9062058925628662,1.0,0.0,3.0,1.0,0.0
17760540,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8585168123245239,0.3348014652729034,0.302513062953949,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.5284960269927979,0.4996411204338074,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9597184062004088,0.4591664373874664,0.321229338645935,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9338903427124025,0.4259560108184814,0.404149442911148,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7431219816207886,0.214148998260498,0.9720683097839355,285.0333251953125,284.95001220703125,302.3171081542969,297.2790832519531,299.3099060058594,297.2901916503906,285.0321655273437,1.0,0.554149866104126,0.5541971921920776,0.5541971921920776,1.0,1.0,-3.0012903213500977,1.2014914751052856,1.799798846244812,0.521473228931427,0.9966614842414856,0.9966614842414856,0.0,125.69390106201172,163.0,73090.7265625,0.0,2181.1845703125,1.0,278.54327392578125,283.1581420898437,300.2739562988281,304.9788513183594,293.1499938964844,293.1499938964844,278.25,32654.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342918753623962,1.0,0.0,0.0,3.787335157394409,3.787359952926636,9.57107545218605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.83984375,0.0,1665.422607421875,1895.4371337890625,0.0,2788.43408203125,0.9336928725242616,1.0,0.0,3.0,1.0,0.0
17760600,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8585168123245239,0.3348014652729034,0.302513062953949,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9990000128746032,0.5284960269927979,0.4996411204338074,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9597184062004088,0.4591664373874664,0.321229338645935,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9338903427124025,0.4259560108184814,0.404149442911148,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7431219816207886,0.214148998260498,0.9720683097839355,285.0333251953125,284.95001220703125,302.3171081542969,297.2790832519531,299.3099060058594,297.2901916503906,285.0321655273437,1.0,0.554149866104126,0.5541971921920776,0.5541971921920776,1.0,1.0,-3.0012903213500977,1.2014914751052856,1.799798846244812,0.521473228931427,0.9966614842414856,0.9966614842414856,0.0,125.69390106201172,163.0,73090.7265625,0.0,2181.1845703125,1.0,278.54327392578125,283.1581420898437,300.2739562988281,304.9788513183594,293.1499938964844,293.1499938964844,278.25,32654.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342918753623962,1.0,0.0,0.0,3.787335157394409,3.787359952926636,9.57107545218605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.83984375,0.0,1665.422607421875,1895.4371337890625,0.0,2788.43408203125,0.9336928725242616,1.0,0.0,3.0,1.0,0.0
17760660,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8325430750846863,0.3346756398677826,0.3032797276973724,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.97364342212677,0.5286280512809753,0.5013229250907898,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9270156621932985,0.4611960649490356,0.3233152031898498,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9009495973587036,0.426448255777359,0.4054960906505584,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7218571901321411,0.2144519090652465,0.9771345257759094,284.9051818847656,284.95001220703125,302.3764343261719,297.2523193359375,299.31964111328125,297.274658203125,284.9073181152344,1.0,0.5650933980941772,0.5519573092460632,0.5519573092460632,1.0,1.0,-3.014397382736206,1.2039252519607544,1.810472011566162,0.5216323137283325,0.896721363067627,0.896721363067627,0.0,140.89102172851562,181.0,73992.859375,0.0,2282.48486328125,1.0,278.2563781738281,283.00897216796875,300.2781066894531,305.1318664550781,293.1499938964844,293.1499938964844,278.54998779296875,37829.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428659439086914,1.0,0.0,0.0,3.719802856445313,3.719827890396118,9.232794013769308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.8974609375,0.0,1626.1766357421875,1895.4371337890625,0.0,2868.50341796875,0.9223177433013916,1.0,0.0,3.0,1.0,0.0
17760720,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8325430750846863,0.3346756398677826,0.3032797276973724,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.97364342212677,0.5286280512809753,0.5013229250907898,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9270156621932985,0.4611960649490356,0.3233152031898498,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9009495973587036,0.426448255777359,0.4054960906505584,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7218571901321411,0.2144519090652465,0.9771345257759094,284.9051818847656,284.95001220703125,302.3764343261719,297.2523193359375,299.31964111328125,297.274658203125,284.9073181152344,1.0,0.5650933980941772,0.5519573092460632,0.5519573092460632,1.0,1.0,-3.014397382736206,1.2039252519607544,1.810472011566162,0.5216323137283325,0.896721363067627,0.896721363067627,0.0,140.89102172851562,181.0,73992.859375,0.0,2282.48486328125,1.0,278.2563781738281,283.00897216796875,300.2781066894531,305.1318664550781,293.1499938964844,293.1499938964844,278.54998779296875,37829.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428659439086914,1.0,0.0,0.0,3.719802856445313,3.719827890396118,9.232794013769308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.8974609375,0.0,1626.1766357421875,1895.4371337890625,0.0,2868.50341796875,0.9223177433013916,1.0,0.0,3.0,1.0,0.0
17760780,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8105698823928833,0.3353379070758819,0.3042204082012176,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.945676326751709,0.5307236909866333,0.5034552812576294,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8995453715324402,0.4641123116016388,0.3255915343761444,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8752853870391846,0.4275729060173034,0.4069501161575317,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7020080089569092,0.2149818539619445,0.981937050819397,285.01708984375,284.95001220703125,302.4355163574219,297.225830078125,299.3388977050781,297.2752380371094,285.0153503417969,1.0,0.5767015218734741,0.5497174263000488,0.5497174263000488,1.0,1.0,-3.028352975845337,1.2067004442214966,1.8216525316238403,0.5214530825614929,1.0,1.0,0.0,157.18228149414062,199.0,73545.25,0.0,2391.8154296875,1.0,278.5437316894531,283.125244140625,300.2207336425781,304.9671630859375,293.1499938964844,293.1499938964844,278.25,33212.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387409448623657,1.0,0.0,0.0,3.838769435882568,3.838794708251953,9.832803016252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2783203125,0.0,1731.5609130859375,1895.4371337890625,0.0,2829.9541015625,0.9456201195716858,1.0,0.0,3.0,1.0,0.0
17760840,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8105698823928833,0.3353379070758819,0.3042204082012176,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.945676326751709,0.5307236909866333,0.5034552812576294,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8995453715324402,0.4641123116016388,0.3255915343761444,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8752853870391846,0.4275729060173034,0.4069501161575317,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7020080089569092,0.2149818539619445,0.981937050819397,285.01708984375,284.95001220703125,302.4355163574219,297.225830078125,299.3388977050781,297.2752380371094,285.0153503417969,1.0,0.5767015218734741,0.5497174263000488,0.5497174263000488,1.0,1.0,-3.028352975845337,1.2067004442214966,1.8216525316238403,0.5214530825614929,1.0,1.0,0.0,157.18228149414062,199.0,73545.25,0.0,2391.8154296875,1.0,278.5437316894531,283.125244140625,300.2207336425781,304.9671630859375,293.1499938964844,293.1499938964844,278.25,33212.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387409448623657,1.0,0.0,0.0,3.838769435882568,3.838794708251953,9.832803016252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.2783203125,0.0,1731.5609130859375,1895.4371337890625,0.0,2829.9541015625,0.9456201195716858,1.0,0.0,3.0,1.0,0.0
17760900,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7999765872955322,0.3352636992931366,0.3047115504741668,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.932045578956604,0.5315174460411072,0.5047550797462463,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8882200121879578,0.4651589393615722,0.3267556726932525,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8640323281288147,0.4278143346309662,0.4077209830284118,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6926250457763672,0.215077742934227,0.9844706654548644,284.8756103515625,284.95001220703125,302.4649658203125,297.2128601074219,299.346435546875,297.2723388671875,284.8720092773437,1.0,0.5826992392539978,0.548597514629364,0.548597514629364,1.0,1.0,-3.035883665084839,1.2082881927490234,1.827595472335816,0.5215634107589722,0.9073532819747924,0.9073532819747924,0.0,165.7037811279297,199.0,74558.2890625,0.0,2449.8212890625,1.0,278.2940979003906,282.96356201171875,300.2481689453125,305.1833801269531,293.1499938964844,293.1499938964844,278.25,36770.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844584047794342,1.0,0.0,0.0,3.822050094604492,3.822075843811035,9.7473377991264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.2373046875,0.0,1739.174560546875,1895.4371337890625,0.0,2884.572265625,0.942502498626709,1.0,0.0,3.0,1.0,0.0
17760960,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7891174554824829,0.3350109159946441,0.3048326671123504,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9182640314102172,0.5321624279022217,0.5057095885276794,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8769153952598572,0.4660360515117645,0.3276275396347046,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8529931902885437,0.4278726577758789,0.4081539511680603,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6831780076026917,0.2150425761938095,0.9861238598823548,284.8985900878906,284.95001220703125,302.49432373046875,297.2001037597656,299.35272216796875,297.2674560546875,284.9010009765625,1.0,0.5886099934577942,0.5475229620933533,0.5475229620933533,1.0,1.0,-3.040735244750977,1.2087624073028564,1.83197283744812,0.5211229920387268,0.9000898003578186,0.9000898003578186,0.0,174.75335693359375,217.0,74330.6953125,0.0,2505.8076171875,1.0,278.25653076171875,282.9871826171875,300.2212219238281,305.09649658203125,293.1499938964844,293.1499938964844,278.54998779296875,38166.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461536765098572,1.0,0.0,0.0,3.7536301612854,3.753655672073364,9.401480269843888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11187.734375,0.0,1668.2205810546875,1895.4371337890625,0.0,2899.259521484375,0.930186927318573,1.0,0.0,3.0,1.0,0.0
17761020,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7721062302589417,0.3355938494205475,0.3057003617286682,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8979705572128296,0.534552276134491,0.5082893967628479,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8594770431518555,0.468867152929306,0.3298448324203491,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8359370231628418,0.4288936555385589,0.4095098376274109,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.6682357788085938,0.2154269218444824,0.990290105342865,285.0216979980469,284.95001220703125,302.5504455566406,297.1765441894531,299.3726501464844,297.27105712890625,285.0204162597656,1.0,0.6001066565513611,0.5454599261283875,0.5454599261283875,1.0,1.0,-3.054175853729248,1.2114503383636477,1.8427255153656008,0.520965039730072,1.0,1.0,0.0,191.66026306152344,217.0,73788.265625,0.0,2619.2958984375,1.0,278.5428771972656,283.1153259277344,300.1672058105469,304.9258117675781,293.1499938964844,293.1499938964844,278.54998779296875,33519.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841418981552124,1.0,0.0,0.0,3.858456611633301,3.858482360839844,9.933917226589983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.5908203125,0.0,1758.068359375,1895.4371337890625,0.0,2854.9755859375,0.9502302408218384,1.0,0.0,3.0,1.0,0.0
17761080,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7714855670928955,0.3356167078018188,0.305752158164978,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8972586989402771,0.5346516966819763,0.508415162563324,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8588454127311707,0.4689838886260986,0.3299502432346344,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8353154063224792,0.4289372861385345,0.40958172082901,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.667689859867096,0.2154444754123687,0.990503191947937,285.0204162597656,284.95001220703125,302.5527648925781,297.17559814453125,299.3735046386719,297.2712097167969,285.0191955566406,1.0,0.6005924940109253,0.5453739762306213,0.5453739762306213,1.0,1.0,-3.054858684539795,1.2116135358810425,1.843245029449463,0.5209875702857971,1.0,1.0,0.0,192.3584747314453,220.0,73805.0078125,0.0,2624.2490234375,1.0,278.5439758300781,283.1138610839844,300.1676940917969,304.9300842285156,293.1499938964844,293.1499938964844,278.25,33571.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414945006370544,1.0,0.0,0.0,3.861517906188965,3.861543655395508,9.949685590981971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.208984375,0.0,1762.24560546875,1895.4371337890625,0.0,2855.681640625,0.9509170055389404,1.0,0.0,3.0,1.0,0.0
17761140,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7611823081970215,0.3352611660957336,0.306123286485672,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8858509659767151,0.5361549854278564,0.5105652213096619,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8489133715629578,0.4709385931491852,0.331845074892044,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8251898288726807,0.4292042255401611,0.4105297327041626,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6588049530982971,0.2154227197170257,0.9932173490524292,284.8977355957031,284.95001220703125,302.6107482910156,297.15283203125,299.3872375488281,297.2644958496094,284.8996276855469,1.0,0.6081429123878479,0.5432249903678894,0.5432249903678894,1.0,1.0,-3.0645828247070312,1.2124687433242798,1.852113962173462,0.5200779438018799,0.9049072265625,0.9049072265625,0.0,204.1546173095703,208.0,74600.2109375,0.0,2704.70703125,1.0,278.2567749023437,282.970947265625,300.1720886230469,305.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,38162.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485943078994751,1.0,0.0,0.0,3.7804784774780273,3.7805042266845694,9.536452125757932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.15625,0.0,1699.9940185546875,1895.4371337890625,0.0,2922.106689453125,0.936063289642334,1.0,0.0,3.0,1.0,0.0
17761200,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7611823081970215,0.3352611660957336,0.306123286485672,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8858509659767151,0.5361549854278564,0.5105652213096619,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8489133715629578,0.4709385931491852,0.331845074892044,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8251898288726807,0.4292042255401611,0.4105297327041626,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6588049530982971,0.2154227197170257,0.9932173490524292,284.8977355957031,284.95001220703125,302.6107482910156,297.15283203125,299.3872375488281,297.2644958496094,284.8996276855469,1.0,0.6081429123878479,0.5432249903678894,0.5432249903678894,1.0,1.0,-3.0645828247070312,1.2124687433242798,1.852113962173462,0.5200779438018799,0.9049072265625,0.9049072265625,0.0,204.1546173095703,208.0,74600.2109375,0.0,2704.70703125,1.0,278.2567749023437,282.970947265625,300.1720886230469,305.06365966796875,293.1499938964844,293.1499938964844,278.1499938964844,38162.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485943078994751,1.0,0.0,0.0,3.7804784774780273,3.7805042266845694,9.536452125757932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.15625,0.0,1699.9940185546875,1895.4371337890625,0.0,2922.106689453125,0.936063289642334,1.0,0.0,3.0,1.0,0.0
17761260,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7600091099739075,0.3352144956588745,0.305989533662796,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8854822516441345,0.5378939509391785,0.512113630771637,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8489947319030762,0.4732280671596527,0.3333562910556793,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8243198990821838,0.4296437203884125,0.410880297422409,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6578700542449951,0.215450569987297,0.99329674243927,284.9194030761719,284.95001220703125,302.668212890625,297.1322631835937,299.402587890625,297.2615051269531,284.92120361328125,1.0,0.6089701652526855,0.5411102771759033,0.5411102771759033,1.0,1.0,-3.0686187744140625,1.2108830213546753,1.8577357530593872,0.517841637134552,0.8840094804763794,0.8840094804763794,0.0,205.5476531982422,196.0,74383.046875,0.0,2719.92236328125,1.0,278.1522827148437,282.9817810058594,300.1337280273437,304.9952697753906,293.1499938964844,293.1499938964844,278.45001220703125,38279.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491830229759216,1.0,0.0,0.0,3.679532289505005,3.679557085037232,9.033968240146352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.04296875,0.0,1583.4658203125,1895.4371337890625,0.0,2927.619384765625,0.9139165878295898,1.0,0.0,3.0,1.0,0.0
17761320,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.7600091099739075,0.3352144956588745,0.305989533662796,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.8854822516441345,0.5378939509391785,0.512113630771637,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8489947319030762,0.4732280671596527,0.3333562910556793,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.8243198990821838,0.4296437203884125,0.410880297422409,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6578700542449951,0.215450569987297,0.99329674243927,284.9194030761719,284.95001220703125,302.668212890625,297.1322631835937,299.402587890625,297.2615051269531,284.92120361328125,1.0,0.6089701652526855,0.5411102771759033,0.5411102771759033,1.0,1.0,-3.0686187744140625,1.2108830213546753,1.8577357530593872,0.517841637134552,0.8840094804763794,0.8840094804763794,0.0,205.5476531982422,196.0,74383.046875,0.0,2719.92236328125,1.0,278.1522827148437,282.9817810058594,300.1337280273437,304.9952697753906,293.1499938964844,293.1499938964844,278.45001220703125,38279.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491830229759216,1.0,0.0,0.0,3.679532289505005,3.679557085037232,9.033968240146352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.04296875,0.0,1583.4658203125,1895.4371337890625,0.0,2927.619384765625,0.9139165878295898,1.0,0.0,3.0,1.0,0.0
17761380,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7654760479927063,0.3361755609512329,0.306446760892868,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8928996920585632,0.5406379103660583,0.5142601132392883,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8562147617340088,0.4765683114528656,0.3353544175624847,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8300313353538513,0.43099445104599,0.4117306470870971,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6626471281051636,0.2160385698080063,0.9942413568496704,285.01934814453125,284.95001220703125,302.72509765625,297.1144714355469,299.4247131347656,297.2699279785156,285.0172424316406,1.0,0.6067332625389099,0.538995623588562,0.538995623588562,1.0,1.0,-3.0763039588928223,1.210837721824646,1.8654661178588867,0.516219437122345,0.9877658486366272,0.9877658486366272,0.0,200.1703186035156,184.0,73885.8671875,0.0,2706.843505859375,1.0,278.443359375,283.0894470214844,300.1011657714844,304.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,33206.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437018394470215,1.0,0.0,0.0,3.803273677825928,3.803298711776733,9.651802201915416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.177734375,0.0,1688.6922607421875,1895.4371337890625,0.0,2876.320068359375,0.9375835657119752,1.0,0.0,3.0,1.0,0.0
17761440,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7654760479927063,0.3361755609512329,0.306446760892868,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8928996920585632,0.5406379103660583,0.5142601132392883,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8562147617340088,0.4765683114528656,0.3353544175624847,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8300313353538513,0.43099445104599,0.4117306470870971,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.6626471281051636,0.2160385698080063,0.9942413568496704,285.01934814453125,284.95001220703125,302.72509765625,297.1144714355469,299.4247131347656,297.2699279785156,285.0172424316406,1.0,0.6067332625389099,0.538995623588562,0.538995623588562,1.0,1.0,-3.0763039588928223,1.210837721824646,1.8654661178588867,0.516219437122345,0.9877658486366272,0.9877658486366272,0.0,200.1703186035156,184.0,73885.8671875,0.0,2706.843505859375,1.0,278.443359375,283.0894470214844,300.1011657714844,304.8645324707031,293.1499938964844,293.1499938964844,278.1499938964844,33206.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437018394470215,1.0,0.0,0.0,3.803273677825928,3.803298711776733,9.651802201915416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.177734375,0.0,1688.6922607421875,1895.4371337890625,0.0,2876.320068359375,0.9375835657119752,1.0,0.0,3.0,1.0,0.0
17761500,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7693269848823547,0.3362134099006653,0.3065812587738037,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8979562520980835,0.5415337681770325,0.5152228474617004,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8610931634902954,0.4777594804763794,0.3362706005573272,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8340367674827576,0.4313195049762726,0.4121012091636657,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6661033034324646,0.2161878049373626,0.9946850538253784,284.87750244140625,284.95001220703125,302.7532958984375,297.10675048828125,299.4322814941406,297.268798828125,284.8739318847656,1.0,0.604918360710144,0.5379382967948914,0.5379382967948914,1.0,1.0,-3.0797102451324463,1.2105964422225952,1.8691136837005613,0.5153867602348328,0.8934472799301147,0.8934472799301147,0.0,196.3418731689453,184.0,74818.8828125,0.0,2693.42236328125,1.0,278.1942443847656,282.92938232421875,300.13629150390625,305.0872802734375,293.1499938964844,293.1499938964844,278.1499938964844,36985.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490896821022034,1.0,0.0,0.0,3.781630754470825,3.78165602684021,9.542266070639016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12141.2763671875,0.0,1692.242919921875,1895.4371337890625,0.0,2926.7451171875,0.9334781765937804,1.0,0.0,3.0,1.0,0.0
17761560,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7730929255485535,0.3361024558544159,0.3063318729400635,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9030102491378784,0.5422494411468506,0.5157471299171448,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8659948110580444,0.4788054525852203,0.336873710155487,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8380494117736816,0.4314821660518646,0.4121127724647522,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.669567346572876,0.2162366658449173,0.9942284822463988,284.9033508300781,284.95001220703125,302.78131103515625,297.0998840332031,299.4384765625,297.2654724121094,284.90533447265625,1.0,0.6026380658149719,0.5369503498077393,0.5369503498077393,1.0,1.0,-3.080233335494995,1.209214687347412,1.871018648147583,0.5140042901039124,0.8893356919288635,0.8893356919288635,0.0,192.3133544921875,172.0,74508.8359375,0.0,2673.28515625,1.0,278.15673828125,282.956787109375,300.1158142089844,305.0008850097656,293.1499938964844,293.1499938964844,278.45001220703125,38290.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501853346824646,1.0,0.0,0.0,3.708639144897461,3.7086641788482666,9.177458650810876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.8916015625,0.0,1616.8050537109375,1895.4371337890625,0.0,2937.0068359375,0.920332968235016,1.0,0.0,3.0,1.0,0.0
17761620,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7840800285339355,0.3369981348514557,0.3064926266670227,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9178611040115356,0.5448042750358582,0.5174674391746521,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8795808553695679,0.4820869565010071,0.3386407494544983,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8493848443031311,0.4327591061592102,0.4126687347888946,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6793636083602905,0.2168565690517425,0.9944189190864564,285.0096435546875,284.95001220703125,302.8367919921875,297.089111328125,299.4588928222656,297.2720642089844,285.0078125,1.0,0.5975260734558105,0.5349744558334351,0.5349744558334351,1.0,1.0,-3.0855088233947754,1.208274483680725,1.87723445892334,0.5119214057922363,0.9883710145950316,0.9883710145950316,0.0,182.2727203369141,160.0,73937.8125,0.0,2630.7734375,1.0,278.4436340332031,283.0717468261719,300.0767517089844,304.844970703125,293.1499938964844,293.1499938964844,278.1499938964844,33463.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446567058563232,1.0,0.0,0.0,3.820310592651367,3.820335865020752,9.738467952047358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.4697265625,0.0,1711.163330078125,1895.4371337890625,0.0,2885.251953125,0.941605806350708,1.0,0.0,3.0,1.0,0.0
17761680,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7840800285339355,0.3369981348514557,0.3064926266670227,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9178611040115356,0.5448042750358582,0.5174674391746521,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8795808553695679,0.4820869565010071,0.3386407494544983,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8493848443031311,0.4327591061592102,0.4126687347888946,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6793636083602905,0.2168565690517425,0.9944189190864564,285.0096435546875,284.95001220703125,302.8367919921875,297.089111328125,299.4588928222656,297.2720642089844,285.0078125,1.0,0.5975260734558105,0.5349744558334351,0.5349744558334351,1.0,1.0,-3.0855088233947754,1.208274483680725,1.87723445892334,0.5119214057922363,0.9883710145950316,0.9883710145950316,0.0,182.2727203369141,160.0,73937.8125,0.0,2630.7734375,1.0,278.4436340332031,283.0717468261719,300.0767517089844,304.844970703125,293.1499938964844,293.1499938964844,278.1499938964844,33463.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446567058563232,1.0,0.0,0.0,3.820310592651367,3.820335865020752,9.738467952047358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.4697265625,0.0,1711.163330078125,1895.4371337890625,0.0,2885.251953125,0.941605806350708,1.0,0.0,3.0,1.0,0.0
17761740,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7965443134307861,0.3370120525360107,0.3063332140445709,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9355126023292542,0.5463676452636719,0.518785297870636,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8950262069702148,0.4843940436840057,0.3401206731796264,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.862587571144104,0.4332977533340454,0.4129716157913208,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6906478404998779,0.2171213179826736,0.9941821098327636,284.9002685546875,284.95001220703125,302.8914489746094,297.0826416015625,299.4718017578125,297.2674255371094,284.9022521972656,1.0,0.591822624206543,0.5329986214637756,0.5329986214637756,1.0,1.0,-3.088768482208252,1.206411600112915,1.882356762886048,0.5095212459564209,0.8900222182273865,0.8900222182273865,0.0,171.743896484375,148.0,74542.7109375,0.0,2581.635986328125,1.0,278.156494140625,282.9457702636719,300.09649658203125,304.98101806640625,293.1499938964844,293.1499938964844,278.45001220703125,38432.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506599068641663,1.0,0.0,0.0,3.718660593032837,3.7186858654022217,9.227124451172132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.4326171875,0.0,1629.4486083984375,1895.4371337890625,0.0,2941.451904296875,0.9227024912834167,1.0,0.0,3.0,1.0,0.0
