time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7965443134307861,0.3370120525360107,0.3063332140445709,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9355126023292542,0.5463676452636719,0.518785297870636,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8950262069702148,0.4843940436840057,0.3401206731796264,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.862587571144104,0.4332977533340454,0.4129716157913208,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.6906478404998779,0.2171213179826736,0.9941821098327636,284.9002685546875,284.95001220703125,302.8914489746094,297.0826416015625,299.4718017578125,297.2674255371094,284.9022521972656,1.0,0.591822624206543,0.5329986214637756,0.5329986214637756,1.0,1.0,-3.088768482208252,1.206411600112915,1.882356762886048,0.5095212459564209,0.8900222182273865,0.8900222182273865,0.0,171.743896484375,148.0,74542.7109375,0.0,2581.635986328125,1.0,278.156494140625,282.9457702636719,300.09649658203125,304.98101806640625,293.1499938964844,293.1499938964844,278.45001220703125,38432.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506599068641663,1.0,0.0,0.0,3.718660593032837,3.7186858654022217,9.227124451172132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.4326171875,0.0,1629.4486083984375,1895.4371337890625,0.0,2941.451904296875,0.9227024912834167,1.0,0.0,3.0,1.0,0.0
17761860,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8122013211250305,0.3380295038223266,0.3065443336963653,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9567182660102844,0.5488976836204529,0.5204216241836548,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9150362610816956,0.4877460896968841,0.3418955504894256,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8796491026878357,0.4346749186515808,0.4135555028915405,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7047846913337708,0.2178125977516174,0.9944127798080444,285.0101623535156,284.95001220703125,302.9452209472656,297.0810241699219,299.4915466308594,297.2742004394531,285.0084533691406,1.0,0.5858105421066284,0.5310903787612915,0.5310903787612915,1.0,1.0,-3.0940942764282227,1.2055275440216064,1.888566732406616,0.5073955655097961,0.9906128644943236,0.9906128644943236,0.0,160.18850708007812,136.0,73981.65625,0.0,2530.939453125,1.0,278.4436950683594,283.0648193359375,300.06658935546875,304.8343200683594,293.1499938964844,293.1499938964844,278.1499938964844,33509.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447005748748779,1.0,0.0,0.0,3.828234195709229,3.828259468078613,9.778906360224935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.724609375,0.0,1721.1026611328125,1895.4371337890625,0.0,2885.66259765625,0.9434377551078796,1.0,0.0,3.0,1.0,0.0
17761920,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8122013211250305,0.3380295038223266,0.3065443336963653,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9567182660102844,0.5488976836204529,0.5204216241836548,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9150362610816956,0.4877460896968841,0.3418955504894256,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8796491026878357,0.4346749186515808,0.4135555028915405,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7047846913337708,0.2178125977516174,0.9944127798080444,285.0101623535156,284.95001220703125,302.9452209472656,297.0810241699219,299.4915466308594,297.2742004394531,285.0084533691406,1.0,0.5858105421066284,0.5310903787612915,0.5310903787612915,1.0,1.0,-3.0940942764282227,1.2055275440216064,1.888566732406616,0.5073955655097961,0.9906128644943236,0.9906128644943236,0.0,160.18850708007812,136.0,73981.65625,0.0,2530.939453125,1.0,278.4436950683594,283.0648193359375,300.06658935546875,304.8343200683594,293.1499938964844,293.1499938964844,278.1499938964844,33509.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447005748748779,1.0,0.0,0.0,3.828234195709229,3.828259468078613,9.778906360224935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.724609375,0.0,1721.1026611328125,1895.4371337890625,0.0,2885.66259765625,0.9434377551078796,1.0,0.0,3.0,1.0,0.0
17761980,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8282840251922607,0.3381391167640686,0.3064489662647247,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9775426983833312,0.5504142642021179,0.5216690897941589,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.939067840576172,0.4900900423526764,0.3433813452720642,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8989871740341187,0.4353009760379791,0.4139150977134704,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7197074294090271,0.2181334793567657,0.994295299053192,284.900634765625,284.95001220703125,302.9980163574219,297.08477783203125,299.5035095214844,297.2693176269531,284.90264892578125,1.0,0.5795968770980835,0.5291821360588074,0.5291821360588074,1.0,1.0,-3.097564697265625,1.2037978172302246,1.89376699924469,0.5050021409988403,0.8926156163215637,0.8926156163215637,0.0,148.8344268798828,124.0,74638.3515625,0.0,2477.593017578125,1.0,278.15643310546875,282.9386291503906,300.0971069335937,304.98419189453125,293.1499938964844,293.1499938964844,278.45001220703125,38393.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504042625427246,1.0,0.0,0.0,3.728882551193237,3.728907823562622,9.277922004002904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.298828125,0.0,1641.005615234375,1895.4371337890625,0.0,2939.057373046875,0.9249472618103028,1.0,0.0,3.0,1.0,0.0
17762040,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8282840251922607,0.3381391167640686,0.3064489662647247,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9775426983833312,0.5504142642021179,0.5216690897941589,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.939067840576172,0.4900900423526764,0.3433813452720642,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8989871740341187,0.4353009760379791,0.4139150977134704,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7197074294090271,0.2181334793567657,0.994295299053192,284.900634765625,284.95001220703125,302.9980163574219,297.08477783203125,299.5035095214844,297.2693176269531,284.90264892578125,1.0,0.5795968770980835,0.5291821360588074,0.5291821360588074,1.0,1.0,-3.097564697265625,1.2037978172302246,1.89376699924469,0.5050021409988403,0.8926156163215637,0.8926156163215637,0.0,148.8344268798828,124.0,74638.3515625,0.0,2477.593017578125,1.0,278.15643310546875,282.9386291503906,300.0971069335937,304.98419189453125,293.1499938964844,293.1499938964844,278.45001220703125,38393.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504042625427246,1.0,0.0,0.0,3.728882551193237,3.728907823562622,9.277922004002904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.298828125,0.0,1641.005615234375,1895.4371337890625,0.0,2939.057373046875,0.9249472618103028,1.0,0.0,3.0,1.0,0.0
17762100,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8374080657958984,0.3386054039001465,0.3064089715480804,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9878941774368286,0.5515798330307007,0.522273600101471,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9523552060127258,0.4917166531085968,0.3441381156444549,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.9103850722312928,0.4359413683414459,0.4140732586383819,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7276098132133484,0.2184465080499649,0.9940775036811828,285.0255432128906,284.95001220703125,303.0240478515625,297.0888366699219,299.5122375488281,297.27166748046875,285.0279235839844,1.0,0.5763887763023376,0.5282279849052429,0.5282279849052429,1.0,1.0,-3.099075555801392,1.2028380632400513,1.8962373733520508,0.5036259293556213,0.9801487922668456,0.9801487922668456,0.0,143.01861572265625,124.0,73874.9296875,0.0,2449.723876953125,1.0,278.4040222167969,283.07598876953125,300.0606384277344,304.7728271484375,293.1499938964844,293.1499938964844,278.45001220703125,34203.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452915549278259,1.0,0.0,0.0,3.7746427059173584,3.774667739868164,9.50703281432652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11637.41015625,0.0,1662.4110107421875,1895.4371337890625,0.0,2891.191650390625,0.9336068034172058,1.0,0.0,3.0,1.0,0.0
17762160,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8485772609710693,0.3392217755317688,0.3067066967487335,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9986663460731506,0.5529038906097412,0.5231463313102722,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9670401811599731,0.4934881329536438,0.3451739847660064,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9251241087913512,0.4367410242557525,0.4145452380180359,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7369629144668579,0.2188648879528045,0.9946438074111938,285.0128173828125,284.95001220703125,303.0498046875,297.0944519042969,299.5221252441406,297.27593994140625,285.0111694335937,1.0,0.573269784450531,0.5272789001464844,0.5272789001464844,1.0,1.0,-3.102813005447388,1.2028158903121948,1.8999969959259035,0.5027600526809692,0.995640516281128,0.995640516281128,0.0,136.87347412109375,127.0,74106.2265625,0.0,2424.395263671875,1.0,278.4436340332031,283.060302734375,300.078369140625,304.8504638671875,293.1499938964844,293.1499938964844,278.1499938964844,33474.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441318273544312,1.0,0.0,0.0,3.8383805751800537,3.8384060859680176,9.830811222855118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12582.71484375,0.0,1733.156005859375,1895.4371337890625,0.0,2880.34228515625,0.9458045363426208,1.0,0.0,3.0,1.0,0.0
17762220,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8555164337158203,0.3392823338508606,0.306902140378952,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.5554298162460327,0.5133780837059021,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.976211667060852,0.4957626461982727,0.3468721210956573,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9345847368240356,0.4373311102390289,0.415217787027359,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7429295182228088,0.2191460877656936,0.9959547519683838,284.8955383300781,284.95001220703125,303.1004943847656,297.110595703125,299.53448486328125,297.2745666503906,284.897705078125,1.0,0.570512056350708,0.5253806710243225,0.5253806710243225,1.0,1.0,-3.0968477725982666,1.197033166885376,1.899814486503601,0.4983347356319427,0.8908877968788147,0.8908877968788147,0.0,133.088134765625,130.0,74605.0234375,0.0,2392.344970703125,1.0,278.1561584472656,282.93017578125,300.1201477050781,305.00543212890625,293.1499938964844,293.1499938964844,278.45001220703125,38681.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493179678916931,1.0,0.0,0.0,3.7332918643951416,3.7333171367645264,9.299876069235324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.9560546875,0.0,1648.3431396484375,1895.4371337890625,0.0,2928.883056640625,0.9260137677192688,1.0,0.0,3.0,1.0,0.0
17762280,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8555164337158203,0.3392823338508606,0.306902140378952,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9990000128746032,0.5554298162460327,0.5133780837059021,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.976211667060852,0.4957626461982727,0.3468721210956573,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9345847368240356,0.4373311102390289,0.415217787027359,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7429295182228088,0.2191460877656936,0.9959547519683838,284.8955383300781,284.95001220703125,303.1004943847656,297.110595703125,299.53448486328125,297.2745666503906,284.897705078125,1.0,0.570512056350708,0.5253806710243225,0.5253806710243225,1.0,1.0,-3.0968477725982666,1.197033166885376,1.899814486503601,0.4983347356319427,0.8908877968788147,0.8908877968788147,0.0,133.088134765625,130.0,74605.0234375,0.0,2392.344970703125,1.0,278.1561584472656,282.93017578125,300.1201477050781,305.00543212890625,293.1499938964844,293.1499938964844,278.45001220703125,38681.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493179678916931,1.0,0.0,0.0,3.7332918643951416,3.7333171367645264,9.299876069235324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11230.9560546875,0.0,1648.3431396484375,1895.4371337890625,0.0,2928.883056640625,0.9260137677192688,1.0,0.0,3.0,1.0,0.0
17762340,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8589106202125549,0.340261697769165,0.3074822723865509,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.5598771572113037,0.5081666111946106,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.980953335762024,0.4990547001361847,0.3489117622375488,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9391313791275024,0.4386942684650421,0.4162096083164215,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7458069324493408,0.2197977304458618,0.9980027675628662,285.00738525390625,284.95001220703125,303.1499938964844,297.1337280273437,299.5563049316406,297.28887939453125,285.0063781738281,1.0,0.5697343349456787,0.5234825015068054,0.5234825015068054,1.0,1.0,-3.0964343547821045,1.193597435951233,1.902836918830872,0.4948537945747375,0.9904136657714844,0.9904136657714844,0.0,131.6397705078125,133.0,73976.6171875,0.0,2384.6748046875,1.0,278.4429626464844,283.0541076660156,300.1140441894531,304.8760986328125,293.1499938964844,293.1499938964844,278.1499938964844,33717.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842193067073822,1.0,0.0,0.0,3.83544921875,3.835474729537964,9.81580228653911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.0712890625,0.0,1731.499755859375,1895.4371337890625,0.0,2862.2119140625,0.945460319519043,1.0,0.0,3.0,1.0,0.0
17762400,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8589106202125549,0.340261697769165,0.3074822723865509,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.5598771572113037,0.5081666111946106,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.980953335762024,0.4990547001361847,0.3489117622375488,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9391313791275024,0.4386942684650421,0.4162096083164215,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7458069324493408,0.2197977304458618,0.9980027675628662,285.00738525390625,284.95001220703125,303.1499938964844,297.1337280273437,299.5563049316406,297.28887939453125,285.0063781738281,1.0,0.5697343349456787,0.5234825015068054,0.5234825015068054,1.0,1.0,-3.0964343547821045,1.193597435951233,1.902836918830872,0.4948537945747375,0.9904136657714844,0.9904136657714844,0.0,131.6397705078125,133.0,73976.6171875,0.0,2384.6748046875,1.0,278.4429626464844,283.0541076660156,300.1140441894531,304.8760986328125,293.1499938964844,293.1499938964844,278.1499938964844,33717.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842193067073822,1.0,0.0,0.0,3.83544921875,3.835474729537964,9.81580228653911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.0712890625,0.0,1731.499755859375,1895.4371337890625,0.0,2862.2119140625,0.945460319519043,1.0,0.0,3.0,1.0,0.0
17762460,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594875335693359,0.3403122127056122,0.3077552020549774,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.5632857084274292,0.5075803399085999,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.982718825340271,0.5013035535812378,0.3506613075733185,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9402148723602296,0.439288318157196,0.4169832468032837,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7464905977249146,0.2200574725866317,0.9997377991676332,284.9028015136719,284.95001220703125,303.1925354003906,297.15625,299.5685119628906,297.2906799316406,284.9049377441406,1.0,0.57045578956604,0.5217495560646057,0.5217495560646057,1.0,1.0,-3.101175546646118,1.192584991455078,1.90859055519104,0.492682009935379,0.8954527378082275,0.8954527378082275,0.0,131.66709899902344,136.0,74711.390625,0.0,2393.697265625,1.0,278.1564025878906,282.9320373535156,300.1663513183594,305.0517578125,293.1499938964844,293.1499938964844,278.45001220703125,38351.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473449945449829,1.0,0.0,0.0,3.737555742263794,3.7375810146331774,9.321131528849946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.845703125,0.0,1650.7955322265625,1895.4371337890625,0.0,2910.40966796875,0.9268999099731444,1.0,0.0,3.0,1.0,0.0
17762520,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8594875335693359,0.3403122127056122,0.3077552020549774,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9990000128746032,0.5632857084274292,0.5075803399085999,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.982718825340271,0.5013035535812378,0.3506613075733185,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9402148723602296,0.439288318157196,0.4169832468032837,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7464905977249146,0.2200574725866317,0.9997377991676332,284.9028015136719,284.95001220703125,303.1925354003906,297.15625,299.5685119628906,297.2906799316406,284.9049377441406,1.0,0.57045578956604,0.5217495560646057,0.5217495560646057,1.0,1.0,-3.101175546646118,1.192584991455078,1.90859055519104,0.492682009935379,0.8954527378082275,0.8954527378082275,0.0,131.66709899902344,136.0,74711.390625,0.0,2393.697265625,1.0,278.1564025878906,282.9320373535156,300.1663513183594,305.0517578125,293.1499938964844,293.1499938964844,278.45001220703125,38351.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473449945449829,1.0,0.0,0.0,3.737555742263794,3.7375810146331774,9.321131528849946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.845703125,0.0,1650.7955322265625,1895.4371337890625,0.0,2910.40966796875,0.9268999099731444,1.0,0.0,3.0,1.0,0.0
17762580,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8592761754989624,0.341310054063797,0.3084178268909454,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.5668902397155762,0.5090535879135132,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.98357892036438,0.5045888423919678,0.3527484834194183,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9401092529296876,0.440679669380188,0.4180707037448883,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7463560700416565,0.2206945270299911,1.0020698308944702,285.0181884765625,284.95001220703125,303.2228698730469,297.1704406738281,299.58087158203125,297.29986572265625,285.0166015625,1.0,0.5722032785415649,0.520016610622406,0.520016610622406,1.0,1.0,-3.110356330871582,1.1934280395507812,1.9169284105300903,0.491294801235199,1.0,1.0,0.0,132.43116760253906,139.0,74276.328125,0.0,2414.998779296875,1.0,278.4438171386719,283.0561218261719,300.1570129394531,304.938720703125,293.1499938964844,293.1499938964844,278.1499938964844,33414.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416040539741516,1.0,0.0,0.0,3.850681781768799,3.850707292556762,9.893923333947896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.884765625,0.0,1747.69873046875,1895.4371337890625,0.0,2856.705810546875,0.948455810546875,1.0,0.0,3.0,1.0,0.0
17762640,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8592761754989624,0.341310054063797,0.3084178268909454,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.5668902397155762,0.5090535879135132,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.98357892036438,0.5045888423919678,0.3527484834194183,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9401092529296876,0.440679669380188,0.4180707037448883,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7463560700416565,0.2206945270299911,1.0020698308944702,285.0181884765625,284.95001220703125,303.2228698730469,297.1704406738281,299.58087158203125,297.29986572265625,285.0166015625,1.0,0.5722032785415649,0.520016610622406,0.520016610622406,1.0,1.0,-3.110356330871582,1.1934280395507812,1.9169284105300903,0.491294801235199,1.0,1.0,0.0,132.43116760253906,139.0,74276.328125,0.0,2414.998779296875,1.0,278.4438171386719,283.0561218261719,300.1570129394531,304.938720703125,293.1499938964844,293.1499938964844,278.1499938964844,33414.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416040539741516,1.0,0.0,0.0,3.850681781768799,3.850707292556762,9.893923333947896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12640.884765625,0.0,1747.69873046875,1895.4371337890625,0.0,2856.705810546875,0.948455810546875,1.0,0.0,3.0,1.0,0.0
17762700,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8587339520454407,0.341396689414978,0.3087612986564636,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9990000128746032,0.5681278109550476,0.5105999708175659,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.983550190925598,0.5057483315467834,0.3537840247154236,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9395225644111632,0.4410496354103088,0.4186573028564453,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.745956301689148,0.2208540141582489,1.0034159421920776,284.87872314453125,284.95001220703125,303.23370361328125,297.174560546875,299.5816345214844,297.2984619140625,284.8754577636719,1.0,0.5733895897865295,0.5191501379013062,0.5191501379013062,1.0,1.0,-3.1161985397338867,1.1943542957305908,1.9218441247940063,0.4908860623836517,0.9099282026290894,0.9099282026290894,0.0,133.0892333984375,139.0,75328.6953125,0.0,2429.520263671875,1.0,278.1938781738281,282.89794921875,300.20379638671875,305.17828369140625,293.1499938964844,293.1499938964844,278.1499938964844,36849.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469557166099548,1.0,0.0,0.0,3.832807779312134,3.832833766937256,9.802286058402387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.3759765625,0.0,1752.8948974609375,1895.4371337890625,0.0,2906.765869140625,0.945034682750702,1.0,0.0,3.0,1.0,0.0
17762760,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8571385145187378,0.3413208425045013,0.3087309002876282,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9990000128746032,0.5689330101013184,0.5134525895118713,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9825302362442015,0.5067007541656494,0.3544832468032837,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9377212524414062,0.4412485659122467,0.418897271156311,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7447489500045776,0.2208923399448394,1.0038658380508425,284.9022827148437,284.95001220703125,303.2417297363281,297.17681884765625,299.5787658691406,297.2933654785156,284.90460205078125,1.0,0.5746575593948364,0.5181851983070374,0.5181851983070374,1.0,1.0,-3.1212618350982666,1.194777011871338,1.9264847040176392,0.4901384115219116,0.904297173023224,0.904297173023224,0.0,134.0748748779297,142.0,75161.59375,0.0,2444.361083984375,1.0,278.15643310546875,282.9223937988281,300.19384765625,305.1133728027344,293.1499938964844,293.1499938964844,278.1499938964844,38088.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482160568237305,1.0,0.0,0.0,3.767392635345459,3.767418146133423,9.470546729062336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12104.935546875,0.0,1683.868896484375,1895.4371337890625,0.0,2918.564697265625,0.9332448244094848,1.0,0.0,3.0,1.0,0.0
17762820,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8542040586471558,0.3417343199253082,0.3090224862098694,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.5704163908958435,0.5193668007850647,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9805622100830078,0.5091398358345032,0.3561206758022308,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9342248439788818,0.4421063959598541,0.4196440577507019,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7423577904701233,0.2211546450853347,1.0051053762435913,284.940673828125,284.95001220703125,303.2498474121094,297.1758728027344,299.5724182128906,297.2872314453125,284.9418029785156,1.0,0.5775018334388733,0.5162553191184998,0.5162553191184998,1.0,1.0,-3.1330766677856445,1.1962734460830688,1.936803221702576,0.4888697564601898,0.9120649695396424,0.9120649695396424,0.0,136.18504333496094,145.0,75131.5859375,0.0,2478.150146484375,1.0,278.14996337890625,282.9543762207031,300.1758728027344,305.0638732910156,293.1499938964844,293.1499938964844,278.1499938964844,36785.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847712516784668,1.0,0.0,0.0,3.736374855041504,3.7363998889923096,9.315242550655968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.306640625,0.0,1637.418701171875,1895.4371337890625,0.0,2913.8505859375,0.9253286719322203,1.0,0.0,3.0,1.0,0.0
17762880,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8542040586471558,0.3417343199253082,0.3090224862098694,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.5704163908958435,0.5193668007850647,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9805622100830078,0.5091398358345032,0.3561206758022308,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9342248439788818,0.4421063959598541,0.4196440577507019,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7423577904701233,0.2211546450853347,1.0051053762435913,284.940673828125,284.95001220703125,303.2498474121094,297.1758728027344,299.5724182128906,297.2872314453125,284.9418029785156,1.0,0.5775018334388733,0.5162553191184998,0.5162553191184998,1.0,1.0,-3.1330766677856445,1.1962734460830688,1.936803221702576,0.4888697564601898,0.9120649695396424,0.9120649695396424,0.0,136.18504333496094,145.0,75131.5859375,0.0,2478.150146484375,1.0,278.14996337890625,282.9543762207031,300.1758728027344,305.0638732910156,293.1499938964844,293.1499938964844,278.1499938964844,36785.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847712516784668,1.0,0.0,0.0,3.736374855041504,3.7363998889923096,9.315242550655968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12081.306640625,0.0,1637.418701171875,1895.4371337890625,0.0,2913.8505859375,0.9253286719322203,1.0,0.0,3.0,1.0,0.0
17762940,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8514280319213867,0.342318445444107,0.3095968961715698,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.5715583562850952,0.525582492351532,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9785718321800232,0.5116966366767883,0.3579402565956116,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9307987093925476,0.4431479275226593,0.4206684231758117,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7400155663490295,0.2214955687522888,1.0069119930267334,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.56231689453125,297.28125,284.9560546875,1.0,0.5806978344917297,0.5143254995346069,0.5143254995346069,1.0,1.0,-3.1468300819396973,1.1985208988189695,1.9483091831207275,0.4879468977451324,0.9218993782997132,0.9218993782997132,0.0,138.4818572998047,148.0,75273.1953125,0.0,2516.919921875,1.0,278.1499938964844,282.9638366699219,300.16998291015625,305.0638122558594,293.1499938964844,293.1499938964844,278.1499938964844,35981.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480308055877686,1.0,0.0,0.0,3.7371675968170166,3.737192392349243,9.319195442003548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.8828125,0.0,1632.185791015625,1895.4371337890625,0.0,2916.83056640625,0.9248712062835692,1.0,0.0,3.0,1.0,0.0
17763000,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.8514280319213867,0.342318445444107,0.3095968961715698,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.5715583562850952,0.525582492351532,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9785718321800232,0.5116966366767883,0.3579402565956116,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.9307987093925476,0.4431479275226593,0.4206684231758117,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7400155663490295,0.2214955687522888,1.0069119930267334,284.95574951171875,284.95001220703125,303.2478942871094,297.1681213378906,299.56231689453125,297.28125,284.9560546875,1.0,0.5806978344917297,0.5143254995346069,0.5143254995346069,1.0,1.0,-3.1468300819396973,1.1985208988189695,1.9483091831207275,0.4879468977451324,0.9218993782997132,0.9218993782997132,0.0,138.4818572998047,148.0,75273.1953125,0.0,2516.919921875,1.0,278.1499938964844,282.9638366699219,300.16998291015625,305.0638122558594,293.1499938964844,293.1499938964844,278.1499938964844,35981.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480308055877686,1.0,0.0,0.0,3.7371675968170166,3.737192392349243,9.319195442003548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12106.8828125,0.0,1632.185791015625,1895.4371337890625,0.0,2916.83056640625,0.9248712062835692,1.0,0.0,3.0,1.0,0.0
17763060,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8483274579048157,0.3428338170051574,0.3101480305194855,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.5721636414527893,0.53251713514328,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.97613263130188,0.5141413807868958,0.3597093522548675,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.926941215991974,0.4441506564617157,0.421699583530426,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7374118566513062,0.2218041718006134,1.0087052583694458,284.9578552246094,284.95001220703125,303.23663330078125,297.1540222167969,299.54693603515625,297.2731018066406,284.9579162597656,1.0,0.5841304659843445,0.5123010873794556,0.5123010873794556,1.0,1.0,-3.161353349685669,1.2008548974990845,1.9604984521865845,0.4869608283042907,0.928277313709259,0.928277313709259,0.0,141.03945922851562,151.0,75472.140625,0.0,2558.912841796875,1.0,278.1499938964844,282.9613037109375,300.1590270996094,305.0673828125,293.1499938964844,293.1499938964844,278.1499938964844,35712.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491383194923401,1.0,0.0,0.0,3.7493040561676025,3.749329090118408,9.379822358823732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.623046875,0.0,1644.2742919921875,1895.4371337890625,0.0,2927.200927734375,0.9273698925971984,1.0,0.0,3.0,1.0,0.0
17763120,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.8483274579048157,0.3428338170051574,0.3101480305194855,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.5721636414527893,0.53251713514328,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.97613263130188,0.5141413807868958,0.3597093522548675,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.926941215991974,0.4441506564617157,0.421699583530426,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7374118566513062,0.2218041718006134,1.0087052583694458,284.9578552246094,284.95001220703125,303.23663330078125,297.1540222167969,299.54693603515625,297.2731018066406,284.9579162597656,1.0,0.5841304659843445,0.5123010873794556,0.5123010873794556,1.0,1.0,-3.161353349685669,1.2008548974990845,1.9604984521865845,0.4869608283042907,0.928277313709259,0.928277313709259,0.0,141.03945922851562,151.0,75472.140625,0.0,2558.912841796875,1.0,278.1499938964844,282.9613037109375,300.1590270996094,305.0673828125,293.1499938964844,293.1499938964844,278.1499938964844,35712.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491383194923401,1.0,0.0,0.0,3.7493040561676025,3.749329090118408,9.379822358823732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.623046875,0.0,1644.2742919921875,1895.4371337890625,0.0,2927.200927734375,0.9273698925971984,1.0,0.0,3.0,1.0,0.0
17763180,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8449106216430664,0.3432765901088714,0.3106381297111511,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.5722241401672363,0.5398480892181396,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9732380509376526,0.5164806246757507,0.3614071607589721,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.922658145427704,0.4450849890708923,0.4226752817630768,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7345362901687622,0.2220596969127655,1.0103073120117188,284.95672607421875,284.95001220703125,303.2167663574219,297.13409423828125,299.5272216796875,297.2633972167969,284.95672607421875,1.0,0.5876649022102356,0.510276734828949,0.510276734828949,1.0,1.0,-3.1757915019989014,1.2030768394470217,1.9727147817611688,0.4859045743942261,0.9322813153266908,0.9322813153266908,0.0,143.8209991455078,154.0,75659.6328125,0.0,2602.396484375,1.0,278.1499938964844,282.9562683105469,300.1407470703125,305.06317138671875,293.1499938964844,293.1499938964844,278.1499938964844,35659.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505842685699463,1.0,0.0,0.0,3.762630701065064,3.762655735015869,9.446620197195444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.328125,0.0,1659.4969482421875,1895.4371337890625,0.0,2940.7431640625,0.9303037524223328,1.0,0.0,3.0,1.0,0.0
17763240,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.8449106216430664,0.3432765901088714,0.3106381297111511,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9990000128746032,0.5722241401672363,0.5398480892181396,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9732380509376526,0.5164806246757507,0.3614071607589721,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.922658145427704,0.4450849890708923,0.4226752817630768,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.7345362901687622,0.2220596969127655,1.0103073120117188,284.95672607421875,284.95001220703125,303.2167663574219,297.13409423828125,299.5272216796875,297.2633972167969,284.95672607421875,1.0,0.5876649022102356,0.510276734828949,0.510276734828949,1.0,1.0,-3.1757915019989014,1.2030768394470217,1.9727147817611688,0.4859045743942261,0.9322813153266908,0.9322813153266908,0.0,143.8209991455078,154.0,75659.6328125,0.0,2602.396484375,1.0,278.1499938964844,282.9562683105469,300.1407470703125,305.06317138671875,293.1499938964844,293.1499938964844,278.1499938964844,35659.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505842685699463,1.0,0.0,0.0,3.762630701065064,3.762655735015869,9.446620197195444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.328125,0.0,1659.4969482421875,1895.4371337890625,0.0,2940.7431640625,0.9303037524223328,1.0,0.0,3.0,1.0,0.0
17763300,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8426841497421265,0.3434734344482422,0.3108751773834228,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9986931085586548,0.5722010731697083,0.5420337319374084,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9711381793022156,0.5176158547401428,0.3622429966926574,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9198235869407654,0.4455268681049347,0.4231545329093933,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7326568961143494,0.2221667170524597,1.0110862255096436,284.9549560546875,284.95001220703125,303.203857421875,297.1220703125,299.5162353515625,297.2586975097656,284.954833984375,1.0,0.5893453359603882,0.5092645287513733,0.5092645287513733,1.0,1.0,-3.1813464164733887,1.2034660577774048,1.977880358695984,0.4850747585296631,0.932841658592224,0.932841658592224,0.0,145.48162841796875,154.0,75714.5703125,0.0,2622.296875,1.0,278.1499938964844,282.953125,300.1292724609375,305.0570068359375,293.1499938964844,293.1499938964844,278.1499938964844,35697.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513622879981995,1.0,0.0,0.0,3.7678825855255127,3.7679078578948975,9.473010891269952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12169.0400390625,0.0,1665.97802734375,1895.4371337890625,0.0,2948.031982421875,0.9314910769462584,1.0,0.0,3.0,1.0,0.0
17763360,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8398509621620178,0.3436475694179535,0.3111100494861603,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.996044933795929,0.5723227858543396,0.542271614074707,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.968252658843994,0.5187227129936218,0.3630732297897339,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9161908626556396,0.4459458887577057,0.4236313998699188,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7302576899528503,0.2222554981708526,1.0118696689605713,284.95166015625,284.95001220703125,303.1890563964844,297.1087951660156,299.5046691894531,297.25469970703125,284.951416015625,1.0,0.5908591747283936,0.5082153677940369,0.5082153677940369,1.0,1.0,-3.184410810470581,1.2027394771575928,1.9816712141036987,0.4837049841880798,0.9315011501312256,0.9315011501312256,0.0,147.4464569091797,157.0,75709.2734375,0.0,2639.078369140625,1.0,278.1499938964844,282.9494323730469,300.1161193847656,305.0462341308594,293.1499938964844,293.1499938964844,278.1499938964844,35806.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521142601966858,1.0,0.0,0.0,3.770531415939331,3.7705564498901367,9.486333851782548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.9580078125,0.0,1669.950439453125,1895.4371337890625,0.0,2955.077392578125,0.932133138179779,1.0,0.0,3.0,1.0,0.0
17763420,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8348734378814697,0.343972772359848,0.311533123254776,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9911873936653136,0.5729414820671082,0.5428765416145325,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9630946516990662,0.5208894610404968,0.3646819293498993,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9099363684654236,0.4467533528804779,0.4245310425758362,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7259960770606995,0.2224122583866119,1.0132323503494265,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.48065185546875,297.24871826171875,284.9479675292969,1.0,0.5936972498893738,0.5061169862747192,0.5061169862747192,1.0,1.0,-3.1903090476989746,1.2011545896530151,1.989154577255249,0.480767160654068,0.928405463695526,0.928405463695526,0.0,151.06141662597656,160.0,75636.3828125,0.0,2670.5244140625,1.0,278.1499938964844,282.9458923339844,300.0850830078125,305.01275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36006.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853398323059082,1.0,0.0,0.0,3.769428968429565,3.76945424079895,9.480787639404298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.8857421875,0.0,1670.195068359375,1895.4371337890625,0.0,2967.10986328125,0.932026982307434,1.0,0.0,3.0,1.0,0.0
17763480,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8348734378814697,0.343972772359848,0.311533123254776,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9911873936653136,0.5729414820671082,0.5428765416145325,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9630946516990662,0.5208894610404968,0.3646819293498993,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9099363684654236,0.4467533528804779,0.4245310425758362,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7259960770606995,0.2224122583866119,1.0132323503494265,284.9480285644531,284.95001220703125,303.1541748046875,297.07861328125,299.48065185546875,297.24871826171875,284.9479675292969,1.0,0.5936972498893738,0.5061169862747192,0.5061169862747192,1.0,1.0,-3.1903090476989746,1.2011545896530151,1.989154577255249,0.480767160654068,0.928405463695526,0.928405463695526,0.0,151.06141662597656,160.0,75636.3828125,0.0,2670.5244140625,1.0,278.1499938964844,282.9458923339844,300.0850830078125,305.01275634765625,293.1499938964844,293.1499938964844,278.1499938964844,36006.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853398323059082,1.0,0.0,0.0,3.769428968429565,3.76945424079895,9.480787639404298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12140.8857421875,0.0,1670.195068359375,1895.4371337890625,0.0,2967.10986328125,0.932026982307434,1.0,0.0,3.0,1.0,0.0
17763540,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8305633664131165,0.3443168699741363,0.311951220035553,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9868080019950868,0.573743462562561,0.5437158346176147,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9584985971450806,0.5229411125183105,0.3662116825580597,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.904729962348938,0.4475679099559784,0.4254144728183746,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7222323417663574,0.222559779882431,1.01447856426239,284.94696044921875,284.95001220703125,303.1128845214844,297.04400634765625,299.45477294921875,297.24371337890625,284.94696044921875,1.0,0.5963775515556335,0.5040186643600464,0.5040186643600464,1.0,1.0,-3.196221351623535,1.1995218992233276,1.996699571609497,0.477791279554367,0.925796627998352,0.925796627998352,0.0,154.40280151367188,163.0,75525.453125,0.0,2700.624755859375,1.0,278.1499938964844,282.9449768066406,300.0497436523437,304.9709777832031,293.1499938964844,293.1499938964844,278.1499938964844,36108.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545279502868652,1.0,0.0,0.0,3.764533042907715,3.7645583152771,9.456175575905944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.7060546875,0.0,1665.201416015625,1895.4371337890625,0.0,2977.697509765625,0.931005597114563,1.0,0.0,3.0,1.0,0.0
17763600,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8305633664131165,0.3443168699741363,0.311951220035553,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9868080019950868,0.573743462562561,0.5437158346176147,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9584985971450806,0.5229411125183105,0.3662116825580597,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.904729962348938,0.4475679099559784,0.4254144728183746,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7222323417663574,0.222559779882431,1.01447856426239,284.94696044921875,284.95001220703125,303.1128845214844,297.04400634765625,299.45477294921875,297.24371337890625,284.94696044921875,1.0,0.5963775515556335,0.5040186643600464,0.5040186643600464,1.0,1.0,-3.196221351623535,1.1995218992233276,1.996699571609497,0.477791279554367,0.925796627998352,0.925796627998352,0.0,154.40280151367188,163.0,75525.453125,0.0,2700.624755859375,1.0,278.1499938964844,282.9449768066406,300.0497436523437,304.9709777832031,293.1499938964844,293.1499938964844,278.1499938964844,36108.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545279502868652,1.0,0.0,0.0,3.764533042907715,3.7645583152771,9.456175575905944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12110.7060546875,0.0,1665.201416015625,1895.4371337890625,0.0,2977.697509765625,0.931005597114563,1.0,0.0,3.0,1.0,0.0
