time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8266324400901794,0.3446693420410156,0.3123750388622284,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9826223254203796,0.5745708346366882,0.5445999503135681,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9541855454444884,0.5249131321907043,0.3676751852035522,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9001919031143188,0.4483851790428161,0.4262974262237549,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.718725323677063,0.2227015942335128,1.0156724452972412,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4279479980469,297.2391662597656,284.94683837890625,1.0,0.5989663600921631,0.5021777749061584,0.5021777749061584,1.0,1.0,-3.2020516395568848,1.1982935667037964,2.003757953643799,0.4752511382102966,0.9235735535621644,0.9235735535621644,0.0,157.61370849609375,166.0,75400.2890625,0.0,2729.94921875,1.0,278.1499938964844,282.945068359375,300.010986328125,304.92437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36156.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556541204452515,1.0,0.0,0.0,3.758185386657715,3.7582106590271,9.424313134331896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.3623046875,0.0,1658.0972900390625,1895.4371337890625,0.0,2988.25439453125,0.9296191930770874,1.0,0.0,3.0,1.0,0.0
17763720,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8266324400901794,0.3446693420410156,0.3123750388622284,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9826223254203796,0.5745708346366882,0.5445999503135681,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9541855454444884,0.5249131321907043,0.3676751852035522,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9001919031143188,0.4483851790428161,0.4262974262237549,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.718725323677063,0.2227015942335128,1.0156724452972412,284.9468078613281,284.95001220703125,303.0658874511719,297.0055236816406,299.4279479980469,297.2391662597656,284.94683837890625,1.0,0.5989663600921631,0.5021777749061584,0.5021777749061584,1.0,1.0,-3.2020516395568848,1.1982935667037964,2.003757953643799,0.4752511382102966,0.9235735535621644,0.9235735535621644,0.0,157.61370849609375,166.0,75400.2890625,0.0,2729.94921875,1.0,278.1499938964844,282.945068359375,300.010986328125,304.92437744140625,293.1499938964844,293.1499938964844,278.1499938964844,36156.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556541204452515,1.0,0.0,0.0,3.758185386657715,3.7582106590271,9.424313134331896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.3623046875,0.0,1658.0972900390625,1895.4371337890625,0.0,2988.25439453125,0.9296191930770874,1.0,0.0,3.0,1.0,0.0
17763780,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8229283690452576,0.345011293888092,0.3127908706665039,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.978514850139618,0.5753832459449768,0.545477032661438,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9500551223754884,0.526845395565033,0.3691041171550751,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8959549069404602,0.4491886496543884,0.4271684885025024,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7153519988059998,0.2228366285562515,1.0168262720108032,284.9467163085937,284.95001220703125,303.0138854980469,296.96356201171875,299.3995666503906,297.2348937988281,284.9467468261719,1.0,0.6014950275421143,0.5003368854522705,0.5003368854522705,1.0,1.0,-3.207758665084839,1.1969881057739258,2.010770559310913,0.4726729989051819,0.921334743499756,0.921334743499756,0.0,160.75967407226562,169.0,75259.9765625,0.0,2758.7705078125,1.0,278.1499938964844,282.94537353515625,299.9692077636719,304.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36186.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568273782730103,1.0,0.0,0.0,3.750938892364502,3.750963926315308,9.388004400534556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.7890625,0.0,1649.8250732421875,1895.4371337890625,0.0,2999.253662109375,0.9280147552490234,1.0,0.0,3.0,1.0,0.0
17763840,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8229283690452576,0.345011293888092,0.3127908706665039,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.978514850139618,0.5753832459449768,0.545477032661438,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9500551223754884,0.526845395565033,0.3691041171550751,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8959549069404602,0.4491886496543884,0.4271684885025024,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7153519988059998,0.2228366285562515,1.0168262720108032,284.9467163085937,284.95001220703125,303.0138854980469,296.96356201171875,299.3995666503906,297.2348937988281,284.9467468261719,1.0,0.6014950275421143,0.5003368854522705,0.5003368854522705,1.0,1.0,-3.207758665084839,1.1969881057739258,2.010770559310913,0.4726729989051819,0.921334743499756,0.921334743499756,0.0,160.75967407226562,169.0,75259.9765625,0.0,2758.7705078125,1.0,278.1499938964844,282.94537353515625,299.9692077636719,304.87371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36186.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568273782730103,1.0,0.0,0.0,3.750938892364502,3.750963926315308,9.388004400534556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.7890625,0.0,1649.8250732421875,1895.4371337890625,0.0,2999.253662109375,0.9280147552490234,1.0,0.0,3.0,1.0,0.0
17763900,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8211356401443481,0.3451752066612243,0.3129928410053253,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9764752984046936,0.5757781863212585,0.5459062457084656,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9480445981025696,0.5278005599975586,0.3698095679283142,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8939164280891418,0.4495820701122284,0.4275965988636017,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.7136933207511902,0.2229010611772537,1.0173875093460083,284.9466552734375,284.95001220703125,302.9862670898437,296.94146728515625,299.38482666015625,297.2328796386719,284.9466552734375,1.0,0.6027406454086304,0.4994164407253265,0.4994164407253265,1.0,1.0,-3.21055555343628,1.1962960958480835,2.0142593383789062,0.4713617265224457,0.9201679825782776,0.9201679825782776,0.0,162.3174285888672,169.0,75184.0859375,0.0,2773.018310546875,1.0,278.1499938964844,282.9455871582031,299.9471435546875,304.8468322753906,293.1499938964844,293.1499938964844,278.1499938964844,36198.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574244379997253,1.0,0.0,0.0,3.746986150741577,3.747010946273804,9.368227438244504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.2578125,0.0,1645.2962646484375,1895.4371337890625,0.0,3004.851806640625,0.9271366000175476,1.0,0.0,3.0,1.0,0.0
17763960,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8193723559379578,0.3453336954116821,0.3131901025772095,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.974438488483429,0.576160192489624,0.5463247299194336,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9460660219192504,0.5287504196166992,0.3705106675624847,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.891922652721405,0.449969083070755,0.4280188381671905,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7120447754859924,0.2229643166065216,1.0179415941238403,284.94659423828125,284.95001220703125,302.9576416015625,296.9186706542969,299.36981201171875,297.2309265136719,284.94659423828125,1.0,0.6039755344390869,0.4985058009624481,0.4985058009624481,1.0,1.0,-3.213312864303589,1.1955959796905518,2.017716884613037,0.4700535535812378,0.9189788699150084,0.9189788699150084,0.0,163.86849975585938,172.0,75105.140625,0.0,2787.172607421875,1.0,278.1499938964844,282.9458312988281,299.9244384765625,304.81903076171875,293.1499938964844,293.1499938964844,278.1499938964844,36209.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580289483070374,1.0,0.0,0.0,3.742845296859741,3.742870330810547,9.347533591608226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.0576171875,0.0,1640.5472412109375,1895.4371337890625,0.0,3010.5205078125,0.9262155294418336,1.0,0.0,3.0,1.0,0.0
17764020,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8159123063087463,0.345633864402771,0.3135699331760406,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.970362901687622,0.5768802762031555,0.5471241474151611,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9421966671943665,0.5306379199028015,0.371903121471405,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8880532383918762,0.4507234394550323,0.4288452267646789,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7087576985359192,0.223088726401329,1.0190359354019165,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.3390197753906,297.2271728515625,284.9464416503906,1.0,0.6064175367355347,0.4966845214366913,0.4966845214366913,1.0,1.0,-3.2187142372131348,1.1941207647323608,2.0245933532714844,0.4673941731452942,0.916517734527588,0.916517734527588,0.0,166.95765686035156,175.0,74938.5,0.0,2815.245849609375,1.0,278.1499938964844,282.9464416503906,299.8772888183594,304.76104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36230.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592619895935059,1.0,0.0,0.0,3.73405122756958,3.7340762615203857,9.303660135628888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.833984375,0.0,1630.4678955078125,1895.4371337890625,0.0,3022.083740234375,0.924257218837738,1.0,0.0,3.0,1.0,0.0
17764080,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8159123063087463,0.345633864402771,0.3135699331760406,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.970362901687622,0.5768802762031555,0.5471241474151611,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9421966671943665,0.5306379199028015,0.371903121471405,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8880532383918762,0.4507234394550323,0.4288452267646789,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7087576985359192,0.223088726401329,1.0190359354019165,284.9464416503906,284.95001220703125,302.8978576660156,296.8713073730469,299.3390197753906,297.2271728515625,284.9464416503906,1.0,0.6064175367355347,0.4966845214366913,0.4966845214366913,1.0,1.0,-3.2187142372131348,1.1941207647323608,2.0245933532714844,0.4673941731452942,0.916517734527588,0.916517734527588,0.0,166.95765686035156,175.0,74938.5,0.0,2815.245849609375,1.0,278.1499938964844,282.9464416503906,299.8772888183594,304.76104736328125,293.1499938964844,293.1499938964844,278.1499938964844,36230.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592619895935059,1.0,0.0,0.0,3.73405122756958,3.7340762615203857,9.303660135628888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.833984375,0.0,1630.4678955078125,1895.4371337890625,0.0,3022.083740234375,0.924257218837738,1.0,0.0,3.0,1.0,0.0
17764140,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8125138282775879,0.34590744972229,0.3139261305332184,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9662789702415466,0.5775346159934998,0.5478624701499939,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9384464621543884,0.5325160026550293,0.3732871413230896,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8843258619308472,0.4514460861682892,0.4296422004699707,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7055070400238037,0.2232097685337066,1.0201131105422974,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.307373046875,297.2237854003906,284.9462890625,1.0,0.6088228225708008,0.4948632419109344,0.4948632419109344,1.0,1.0,-3.223949193954468,1.1925369501113892,2.031412124633789,0.4646721184253692,0.9139350056648254,0.9139350056648254,0.0,170.03196716308594,178.0,74759.4765625,0.0,2842.981689453125,1.0,278.1499938964844,282.9472045898437,299.8279113769531,304.69989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36248.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604909777641296,1.0,0.0,0.0,3.724533796310425,3.7245585918426514,9.256293651560554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.1181640625,0.0,1619.5804443359375,1895.4371337890625,0.0,3033.60986328125,0.9221361875534058,1.0,0.0,3.0,1.0,0.0
17764200,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8125138282775879,0.34590744972229,0.3139261305332184,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9662789702415466,0.5775346159934998,0.5478624701499939,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9384464621543884,0.5325160026550293,0.3732871413230896,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8843258619308472,0.4514460861682892,0.4296422004699707,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7055070400238037,0.2232097685337066,1.0201131105422974,284.9462890625,284.95001220703125,302.83526611328125,296.8219299316406,299.307373046875,297.2237854003906,284.9462890625,1.0,0.6088228225708008,0.4948632419109344,0.4948632419109344,1.0,1.0,-3.223949193954468,1.1925369501113892,2.031412124633789,0.4646721184253692,0.9139350056648254,0.9139350056648254,0.0,170.03196716308594,178.0,74759.4765625,0.0,2842.981689453125,1.0,278.1499938964844,282.9472045898437,299.8279113769531,304.69989013671875,293.1499938964844,293.1499938964844,278.1499938964844,36248.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604909777641296,1.0,0.0,0.0,3.724533796310425,3.7245585918426514,9.256293651560554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.1181640625,0.0,1619.5804443359375,1895.4371337890625,0.0,3033.60986328125,0.9221361875534058,1.0,0.0,3.0,1.0,0.0
17764260,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8091457486152649,0.3461565375328064,0.3142606914043426,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9621899127960204,0.5781420469284058,0.5485547780990601,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9348118901252748,0.5343931317329407,0.3746691644191742,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8807236552238464,0.4521393775939941,0.4304119646549225,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7023477554321289,0.2233253568410873,1.0211681127548218,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2752685546875,297.2206726074219,284.9461669921875,1.0,0.6111982464790344,0.4930456280708313,0.4930456280708313,1.0,1.0,-3.229039192199707,1.1908612251281738,2.0381782054901123,0.4618967175483703,0.9112766981124878,0.9112766981124878,0.0,173.0998077392578,181.0,74571.078125,0.0,2870.468017578125,1.0,278.1499938964844,282.9480895996094,299.777099609375,304.6365051269531,293.1499938964844,293.1499938964844,278.1499938964844,36264.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617294430732727,1.0,0.0,0.0,3.7144618034362793,3.714486360549927,9.206298727804096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.6787109375,0.0,1608.0924072265625,1895.4371337890625,0.0,3045.225830078125,0.9198899865150452,1.0,0.0,3.0,1.0,0.0
17764320,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8091457486152649,0.3461565375328064,0.3142606914043426,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9621899127960204,0.5781420469284058,0.5485547780990601,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9348118901252748,0.5343931317329407,0.3746691644191742,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8807236552238464,0.4521393775939941,0.4304119646549225,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7023477554321289,0.2233253568410873,1.0211681127548218,284.9461364746094,284.95001220703125,302.7705993652344,296.7710266113281,299.2752685546875,297.2206726074219,284.9461669921875,1.0,0.6111982464790344,0.4930456280708313,0.4930456280708313,1.0,1.0,-3.229039192199707,1.1908612251281738,2.0381782054901123,0.4618967175483703,0.9112766981124878,0.9112766981124878,0.0,173.0998077392578,181.0,74571.078125,0.0,2870.468017578125,1.0,278.1499938964844,282.9480895996094,299.777099609375,304.6365051269531,293.1499938964844,293.1499938964844,278.1499938964844,36264.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617294430732727,1.0,0.0,0.0,3.7144618034362793,3.714486360549927,9.206298727804096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.6787109375,0.0,1608.0924072265625,1895.4371337890625,0.0,3045.225830078125,0.9198899865150452,1.0,0.0,3.0,1.0,0.0
17764380,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8057820200920105,0.3463761508464813,0.3145690858364105,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9581031203269958,0.5787014365196228,0.5492004156112671,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9313027858734132,0.5362780094146729,0.3760550320148468,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8772370219230652,0.4527971148490906,0.4311485886573791,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6992754936218262,0.2234330177307129,1.0221892595291138,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2429504394531,297.21795654296875,284.946044921875,1.0,0.6135419011116028,0.4912280142307281,0.4912280142307281,1.0,1.0,-3.2339675426483154,1.1890802383422852,2.0448875427246094,0.4590585827827453,0.9085554480552672,0.9085554480552672,0.0,176.16006469726562,184.0,74373.2578125,0.0,2897.6552734375,1.0,278.1499938964844,282.9490661621094,299.7251281738281,304.5711975097656,293.1499938964844,293.1499938964844,278.1499938964844,36278.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629423379898071,1.0,0.0,0.0,3.703840970993042,3.7038655281066895,9.153727091870678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.6162109375,0.0,1596.0142822265625,1895.4371337890625,0.0,3056.602783203125,0.9175205230712892,1.0,0.0,3.0,1.0,0.0
17764440,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8057820200920105,0.3463761508464813,0.3145690858364105,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9581031203269958,0.5787014365196228,0.5492004156112671,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9313027858734132,0.5362780094146729,0.3760550320148468,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8772370219230652,0.4527971148490906,0.4311485886573791,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6992754936218262,0.2234330177307129,1.0221892595291138,284.946044921875,284.95001220703125,302.7045288085937,296.7191162109375,299.2429504394531,297.21795654296875,284.946044921875,1.0,0.6135419011116028,0.4912280142307281,0.4912280142307281,1.0,1.0,-3.2339675426483154,1.1890802383422852,2.0448875427246094,0.4590585827827453,0.9085554480552672,0.9085554480552672,0.0,176.16006469726562,184.0,74373.2578125,0.0,2897.6552734375,1.0,278.1499938964844,282.9490661621094,299.7251281738281,304.5711975097656,293.1499938964844,293.1499938964844,278.1499938964844,36278.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629423379898071,1.0,0.0,0.0,3.703840970993042,3.7038655281066895,9.153727091870678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11819.6162109375,0.0,1596.0142822265625,1895.4371337890625,0.0,3056.602783203125,0.9175205230712892,1.0,0.0,3.0,1.0,0.0
17764500,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.804102897644043,0.3464762568473816,0.3147147595882416,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9560621380805968,0.5789667367935181,0.549509584903717,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9295945167541504,0.5372251868247986,0.3767508566379547,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8755336999893188,0.4531143307685852,0.4315060973167419,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.697769284248352,0.2234841883182525,1.022688388824463,284.94598388671875,284.95001220703125,302.6712341308594,296.69293212890625,299.226806640625,297.2166748046875,284.9460144042969,1.0,0.6147039532661438,0.4903191924095154,0.4903191924095154,1.0,1.0,-3.236380815505981,1.188154220581055,2.048226356506348,0.4576170146465301,0.90718674659729,0.90718674659729,0.0,177.68963623046875,184.0,74272.0703125,0.0,2911.16943359375,1.0,278.1499938964844,282.9495849609375,299.6989440917969,304.53814697265625,293.1499938964844,293.1499938964844,278.1499938964844,36284.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635446429252625,1.0,0.0,0.0,3.6983954906463614,3.6984200477600098,9.126831059802498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11795.259765625,0.0,1589.8392333984375,1895.4371337890625,0.0,3062.2529296875,0.9163049459457396,1.0,0.0,3.0,1.0,0.0
17764560,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8024435639381409,0.3465708196163177,0.3148554563522339,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9540256261825562,0.5792238116264343,0.5498108863830566,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9279184937477112,0.5381758213043213,0.3774488270282745,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8738574981689453,0.453424721956253,0.4318572580814361,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6962833404541016,0.223533809185028,1.0231808423995972,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.2107849121094,297.2154846191406,284.94598388671875,1.0,0.6158603429794312,0.4894425272941589,0.4894425272941589,1.0,1.0,-3.238765478134156,1.1872706413269043,2.051494836807251,0.4562251567840576,0.9058387279510498,0.9058387279510498,0.0,179.21861267089844,187.0,74170.59375,0.0,2924.639404296875,1.0,278.1499938964844,282.9501342773437,299.67266845703125,304.50494384765625,293.1499938964844,293.1499938964844,278.1499938964844,36289.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641406297683716,1.0,0.0,0.0,3.6929101943969727,3.69293475151062,9.099777571464074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.890625,0.0,1583.62548828125,1895.4371337890625,0.0,3067.84375,0.9150800704956056,1.0,0.0,3.0,1.0,0.0
17764620,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7991791367530823,0.346734344959259,0.3151141405105591,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9499661326408386,0.5797022581100464,0.550379753112793,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9246736764907836,0.5400970578193665,0.3788574039936065,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8705793619155884,0.4540145397186279,0.4325306415557861,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6933706402778625,0.2236261218786239,1.024134635925293,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1791076660156,297.21337890625,284.9460144042969,1.0,0.618149995803833,0.487689197063446,0.487689197063446,1.0,1.0,-3.243412494659424,1.1854344606399536,2.0579779148101807,0.4534033834934234,0.9031680822372437,0.9031680822372437,0.0,182.2713317871093,190.0,73964.7109375,0.0,2951.34619140625,1.0,278.1499938964844,282.9512939453125,299.6200561523437,304.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36295.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652990460395813,1.0,0.0,0.0,3.68178129196167,3.6818056106567374,9.045014621733572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.9091796875,0.0,1571.0445556640625,1895.4371337890625,0.0,3078.7109375,0.9125938415527344,1.0,0.0,3.0,1.0,0.0
17764680,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7991791367530823,0.346734344959259,0.3151141405105591,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9499661326408386,0.5797022581100464,0.550379753112793,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9246736764907836,0.5400970578193665,0.3788574039936065,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8705793619155884,0.4540145397186279,0.4325306415557861,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6933706402778625,0.2236261218786239,1.024134635925293,284.94598388671875,284.95001220703125,302.5712280273437,296.6141357421875,299.1791076660156,297.21337890625,284.9460144042969,1.0,0.618149995803833,0.487689197063446,0.487689197063446,1.0,1.0,-3.243412494659424,1.1854344606399536,2.0579779148101807,0.4534033834934234,0.9031680822372437,0.9031680822372437,0.0,182.2713317871093,190.0,73964.7109375,0.0,2951.34619140625,1.0,278.1499938964844,282.9512939453125,299.6200561523437,304.43817138671875,293.1499938964844,293.1499938964844,278.1499938964844,36295.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652990460395813,1.0,0.0,0.0,3.68178129196167,3.6818056106567374,9.045014621733572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.9091796875,0.0,1571.0445556640625,1895.4371337890625,0.0,3078.7109375,0.9125938415527344,1.0,0.0,3.0,1.0,0.0
17764740,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7959865927696228,0.3468739986419678,0.3153518140316009,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9459325671195984,0.5801482796669006,0.5509182810783386,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215627908706664,0.5420407056808472,0.3802806735038757,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8673975467681885,0.4545754194259643,0.4331772625446319,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905325055122375,0.223712220788002,1.0250614881515503,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1478576660156,297.2115173339844,284.946044921875,1.0,0.6204183101654053,0.4859358966350555,0.4859358966350555,1.0,1.0,-3.247948169708252,1.183517575263977,2.0644307136535645,0.4505284130573272,0.9005268812179565,0.9005268812179565,0.0,185.32437133789065,193.0,73757.03125,0.0,2977.894287109375,1.0,278.1499938964844,282.95245361328125,299.5677490234375,304.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,36299.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664088845252991,1.0,0.0,0.0,3.670556783676148,3.670581102371216,8.989948696580541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.0009765625,0.0,1558.4140625,1895.4371337890625,0.0,3089.122314453125,0.9100847840309144,1.0,0.0,3.0,1.0,0.0
17764800,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7959865927696228,0.3468739986419678,0.3153518140316009,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9459325671195984,0.5801482796669006,0.5509182810783386,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9215627908706664,0.5420407056808472,0.3802806735038757,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8673975467681885,0.4545754194259643,0.4331772625446319,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6905325055122375,0.223712220788002,1.0250614881515503,284.9460144042969,284.95001220703125,302.5054016113281,296.5620422363281,299.1478576660156,297.2115173339844,284.946044921875,1.0,0.6204183101654053,0.4859358966350555,0.4859358966350555,1.0,1.0,-3.247948169708252,1.183517575263977,2.0644307136535645,0.4505284130573272,0.9005268812179565,0.9005268812179565,0.0,185.32437133789065,193.0,73757.03125,0.0,2977.894287109375,1.0,278.1499938964844,282.95245361328125,299.5677490234375,304.3714599609375,293.1499938964844,293.1499938964844,278.1499938964844,36299.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664088845252991,1.0,0.0,0.0,3.670556783676148,3.670581102371216,8.989948696580541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11673.0009765625,0.0,1558.4140625,1895.4371337890625,0.0,3089.122314453125,0.9100847840309144,1.0,0.0,3.0,1.0,0.0
17764860,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.792860746383667,0.3469703793525696,0.3155526518821716,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9419485330581664,0.5805675983428955,0.5514286160469055,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.918641984462738,0.5440829992294312,0.3817627429962158,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8643063306808472,0.4550860524177551,0.4337786138057709,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.687774658203125,0.2237910479307174,1.0259541273117063,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.11767578125,297.2102355957031,284.94610595703125,1.0,0.6226633191108704,0.4841597080230713,0.4841597080230713,1.0,1.0,-3.25238299369812,1.181476354598999,2.070906639099121,0.4475547671318054,0.8979840874671936,0.8979840874671936,0.0,188.3689880371093,196.0,73550.046875,0.0,3004.2490234375,1.0,278.1499938964844,282.9535827636719,299.5164489746094,304.3056640625,293.1499938964844,293.1499938964844,278.45001220703125,36299.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674685955047607,1.0,0.0,0.0,3.659388780593872,3.659412860870361,8.935325581660436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.2763671875,0.0,1545.885986328125,1895.4371337890625,0.0,3099.063720703125,0.9075873494148254,1.0,0.0,3.0,1.0,0.0
17764920,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.792860746383667,0.3469703793525696,0.3155526518821716,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9419485330581664,0.5805675983428955,0.5514286160469055,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.918641984462738,0.5440829992294312,0.3817627429962158,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8643063306808472,0.4550860524177551,0.4337786138057709,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.687774658203125,0.2237910479307174,1.0259541273117063,284.94610595703125,284.95001220703125,302.44110107421875,296.5108337402344,299.11767578125,297.2102355957031,284.94610595703125,1.0,0.6226633191108704,0.4841597080230713,0.4841597080230713,1.0,1.0,-3.25238299369812,1.181476354598999,2.070906639099121,0.4475547671318054,0.8979840874671936,0.8979840874671936,0.0,188.3689880371093,196.0,73550.046875,0.0,3004.2490234375,1.0,278.1499938964844,282.9535827636719,299.5164489746094,304.3056640625,293.1499938964844,293.1499938964844,278.45001220703125,36299.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674685955047607,1.0,0.0,0.0,3.659388780593872,3.659412860870361,8.935325581660436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.2763671875,0.0,1545.885986328125,1895.4371337890625,0.0,3099.063720703125,0.9075873494148254,1.0,0.0,3.0,1.0,0.0
17764980,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7906447052955627,0.3475999534130096,0.3160927593708038,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9389967322349548,0.5815894603729248,0.5523387789726257,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.916827917098999,0.546762228012085,0.3835691809654236,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8620865941047668,0.4560797810554504,0.4346949160099029,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6857630014419556,0.2241444587707519,1.0276434421539309,285.0199890136719,284.95001220703125,302.3790283203125,296.4610900878906,299.0917053222656,297.2142944335937,285.01739501953125,1.0,0.6250509023666382,0.482383519411087,0.482383519411087,1.0,1.0,-3.2594258785247803,1.1804441213607788,2.078981876373291,0.4449529647827148,0.9919354319572448,0.9919354319572448,0.0,191.0471343994141,199.0,72979.3359375,0.0,3034.23876953125,1.0,278.4432373046875,283.0449523925781,299.4559936523437,304.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,32787.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639341592788696,1.0,0.0,0.0,3.7934682369232178,3.793493032455444,9.602099453331905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.34765625,0.0,1673.736328125,1895.4371337890625,0.0,3065.906982421875,0.9350605607032776,1.0,0.0,3.0,1.0,0.0
17765040,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7906447052955627,0.3475999534130096,0.3160927593708038,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9389967322349548,0.5815894603729248,0.5523387789726257,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.916827917098999,0.546762228012085,0.3835691809654236,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8620865941047668,0.4560797810554504,0.4346949160099029,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.6857630014419556,0.2241444587707519,1.0276434421539309,285.0199890136719,284.95001220703125,302.3790283203125,296.4610900878906,299.0917053222656,297.2142944335937,285.01739501953125,1.0,0.6250509023666382,0.482383519411087,0.482383519411087,1.0,1.0,-3.2594258785247803,1.1804441213607788,2.078981876373291,0.4449529647827148,0.9919354319572448,0.9919354319572448,0.0,191.0471343994141,199.0,72979.3359375,0.0,3034.23876953125,1.0,278.4432373046875,283.0449523925781,299.4559936523437,304.15985107421875,293.1499938964844,293.1499938964844,278.1499938964844,32787.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639341592788696,1.0,0.0,0.0,3.7934682369232178,3.793493032455444,9.602099453331905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12184.34765625,0.0,1673.736328125,1895.4371337890625,0.0,3065.906982421875,0.9350605607032776,1.0,0.0,3.0,1.0,0.0
17765100,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.7892041206359863,0.347400426864624,0.3162402510643005,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9371315240859984,0.5815622210502625,0.5526763796806335,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9155556559562684,0.5475682616233826,0.3843943774700165,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8606767654418945,0.4561371207237243,0.4350552856922149,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6845271587371826,0.2241156846284866,1.0283821821212769,284.8729248046875,284.95001220703125,302.3490600585937,296.4368591308594,299.0762634277344,297.2117919921875,284.8694763183594,1.0,0.626253068447113,0.4814954102039337,0.4814954102039337,1.0,1.0,-3.2623307704925537,1.179655909538269,2.082674741744995,0.4436336457729339,0.8930997252464294,0.8930997252464294,0.0,192.59332275390625,199.0,73902.9921875,0.0,3049.094970703125,1.0,278.1944274902344,282.8822326660156,299.4745483398437,304.3635559082031,293.1499938964844,293.1499938964844,278.1499938964844,36809.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701227903366089,1.0,0.0,0.0,3.7733986377716064,3.7734241485595694,9.500766964265496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.9853515625,0.0,1681.099853515625,1895.4371337890625,0.0,3123.96240234375,0.931467056274414,1.0,0.0,3.0,1.0,0.0
17765160,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.786881685256958,0.3470261991024017,0.3159896731376648,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.934230387210846,0.5813283920288086,0.5525553226470947,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9133084416389464,0.548245370388031,0.3849039673805237,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8584580421447754,0.4560084640979767,0.4350385069847107,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6825867295265198,0.2239681631326675,1.0282070636749268,284.8949584960937,284.95001220703125,302.3199157714844,296.4132080078125,299.059814453125,297.20733642578125,284.89666748046875,1.0,0.6272887587547302,0.4806147813796997,0.4806147813796997,1.0,1.0,-3.262268543243408,1.177695631980896,2.0845727920532227,0.4417556822299957,0.8843400478363037,0.8843400478363037,0.0,194.5308837890625,202.0,73510.2734375,0.0,3059.7587890625,1.0,278.1567687988281,282.9071350097656,299.4365234375,304.2573547363281,293.1499938964844,293.1499938964844,278.45001220703125,38410.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719322681427002,1.0,0.0,0.0,3.696974754333496,3.6969997882843018,9.119819992520206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10888.2626953125,0.0,1604.331298828125,1895.4371337890625,0.0,3140.935546875,0.9176988005638124,1.0,0.0,3.0,1.0,0.0
17765220,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7841517925262451,0.3473944067955017,0.3161683082580566,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9306844472885132,0.5820754766464233,0.5530673861503601,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9111737608909608,0.5509699583053589,0.3866305351257324,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8557890057563782,0.4567026793956756,0.4355628490447998,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6801759600639343,0.2241688966751098,1.0289939641952517,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.03619384765625,297.2108764648437,284.99371337890625,1.0,0.6294613480567932,0.4788535535335541,0.4788535535335541,1.0,1.0,-3.2667431831359863,1.1756010055541992,2.091142177581787,0.4386167824268341,0.9715959429740906,0.9715959429740906,0.0,197.4285888671875,205.0,72718.84375,0.0,3085.607421875,1.0,278.4434814453125,283.02398681640625,299.3590393066406,304.0498962402344,293.1499938964844,293.1499938964844,278.1499938964844,33817.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670997023582458,1.0,0.0,0.0,3.795966625213623,3.7959916591644287,9.61475166150194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.7958984375,0.0,1684.7261962890625,1895.4371337890625,0.0,3095.603271484375,0.936320960521698,1.0,0.0,3.0,1.0,0.0
17765280,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7841517925262451,0.3473944067955017,0.3161683082580566,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9306844472885132,0.5820754766464233,0.5530673861503601,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9111737608909608,0.5509699583053589,0.3866305351257324,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8557890057563782,0.4567026793956756,0.4355628490447998,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6801759600639343,0.2241688966751098,1.0289939641952517,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.03619384765625,297.2108764648437,284.99371337890625,1.0,0.6294613480567932,0.4788535535335541,0.4788535535335541,1.0,1.0,-3.2667431831359863,1.1756010055541992,2.091142177581787,0.4386167824268341,0.9715959429740906,0.9715959429740906,0.0,197.4285888671875,205.0,72718.84375,0.0,3085.607421875,1.0,278.4434814453125,283.02398681640625,299.3590393066406,304.0498962402344,293.1499938964844,293.1499938964844,278.1499938964844,33817.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670997023582458,1.0,0.0,0.0,3.795966625213623,3.7959916591644287,9.61475166150194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12107.7958984375,0.0,1684.7261962890625,1895.4371337890625,0.0,3095.603271484375,0.936320960521698,1.0,0.0,3.0,1.0,0.0
17765340,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7807467579841614,0.346877247095108,0.3160482347011566,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.926334023475647,0.5818527936935425,0.5532521605491638,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9083092212677002,0.552713930606842,0.3881115317344665,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8525293469429016,0.4566260874271393,0.4358354210853576,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6772943139076233,0.2240002006292343,1.0293991565704346,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.0083923339844,297.2055053710937,284.89947509765625,1.0,0.6315855383872986,0.477092295885086,0.477092295885086,1.0,1.0,-3.2694251537323,1.1727416515350342,2.0966832637786865,0.4353253543376922,0.876128613948822,0.876128613948822,0.0,200.75,208.0,73100.796875,0.0,3109.97265625,1.0,278.1567687988281,282.9118347167969,299.3427429199219,304.1331481933594,293.1499938964844,293.1499938964844,278.45001220703125,38824.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738614320755005,1.0,0.0,0.0,3.673070907592773,3.673095703125,9.002267802316055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.916015625,0.0,1580.253662109375,1895.4371337890625,0.0,3159.029296875,0.9128502011299132,1.0,0.0,3.0,1.0,0.0
17765400,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7807467579841614,0.346877247095108,0.3160482347011566,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.926334023475647,0.5818527936935425,0.5532521605491638,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9083092212677002,0.552713930606842,0.3881115317344665,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8525293469429016,0.4566260874271393,0.4358354210853576,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6772943139076233,0.2240002006292343,1.0293991565704346,284.8979797363281,284.95001220703125,302.2135314941406,296.3251037597656,299.0083923339844,297.2055053710937,284.89947509765625,1.0,0.6315855383872986,0.477092295885086,0.477092295885086,1.0,1.0,-3.2694251537323,1.1727416515350342,2.0966832637786865,0.4353253543376922,0.876128613948822,0.876128613948822,0.0,200.75,208.0,73100.796875,0.0,3109.97265625,1.0,278.1567687988281,282.9118347167969,299.3427429199219,304.1331481933594,293.1499938964844,293.1499938964844,278.45001220703125,38824.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738614320755005,1.0,0.0,0.0,3.673070907592773,3.673095703125,9.002267802316055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10807.916015625,0.0,1580.253662109375,1895.4371337890625,0.0,3159.029296875,0.9128502011299132,1.0,0.0,3.0,1.0,0.0
17765460,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7784079909324646,0.3472908437252044,0.316287100315094,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9232560992240906,0.5826316475868225,0.5538132190704346,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9067659974098206,0.5556543469429016,0.3900057971477508,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8502457141876221,0.4573384523391723,0.4363856017589569,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6752254962921143,0.2242392599582672,1.0303441286087036,284.99725341796875,284.95001220703125,302.16766357421875,296.2858581542969,298.98974609375,297.2106018066406,284.9957275390625,1.0,0.633734405040741,0.4754345715045929,0.4754345715045929,1.0,1.0,-3.274454355239868,1.1710206270217896,2.103433609008789,0.4324463307857513,0.9640884399414062,0.9640884399414062,0.0,203.4920959472656,211.0,72348.6171875,0.0,3136.282470703125,1.0,278.4432983398437,283.02740478515625,299.2740783691406,303.93658447265625,293.1499938964844,293.1499938964844,278.1499938964844,33838.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684019446372986,1.0,0.0,0.0,3.7735915184021,3.773616313934326,9.501737849859636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.66796875,0.0,1658.3453369140625,1895.4371337890625,0.0,3107.81982421875,0.9312940239906312,1.0,0.0,3.0,1.0,0.0
