time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7784079909324646,0.3472908437252044,0.316287100315094,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9232560992240906,0.5826316475868225,0.5538132190704346,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9067659974098206,0.5556543469429016,0.3900057971477508,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8502457141876221,0.4573384523391723,0.4363856017589569,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.6752254962921143,0.2242392599582672,1.0303441286087036,284.99725341796875,284.95001220703125,302.16766357421875,296.2858581542969,298.98974609375,297.2106018066406,284.9957275390625,1.0,0.633734405040741,0.4754345715045929,0.4754345715045929,1.0,1.0,-3.274454355239868,1.1710206270217896,2.103433609008789,0.4324463307857513,0.9640884399414062,0.9640884399414062,0.0,203.4920959472656,211.0,72348.6171875,0.0,3136.282470703125,1.0,278.4432983398437,283.02740478515625,299.2740783691406,303.93658447265625,293.1499938964844,293.1499938964844,278.1499938964844,33838.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684019446372986,1.0,0.0,0.0,3.7735915184021,3.773616313934326,9.501737849859636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.66796875,0.0,1658.3453369140625,1895.4371337890625,0.0,3107.81982421875,0.9312940239906312,1.0,0.0,3.0,1.0,0.0
17765580,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7752368450164795,0.3467689156532287,0.316165030002594,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9192091822624208,0.5823846459388733,0.5539793968200684,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.904334306716919,0.5575592517852783,0.3915991187095642,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8472344875335693,0.457243263721466,0.4366424977779388,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6725768446922302,0.2240947037935257,1.0308551788330078,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.96697998046875,297.2061462402344,284.9040222167969,1.0,0.6358507871627808,0.4737768471240997,0.4737768471240997,1.0,1.0,-3.277355194091797,1.1684167385101318,2.108938455581665,0.4293692409992218,0.8731865882873535,0.8731865882873535,0.0,206.76905822753903,214.0,72763.15625,0.0,3160.973876953125,1.0,278.15692138671875,282.9169921875,299.2666931152344,304.0308532714844,293.1499938964844,293.1499938964844,278.45001220703125,38716.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749092817306519,1.0,0.0,0.0,3.652520418167114,3.6525449752807617,8.901815249373612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.103515625,0.0,1556.314208984375,1895.4371337890625,0.0,3168.856201171875,0.9082220196723938,1.0,0.0,3.0,1.0,0.0
17765640,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7752368450164795,0.3467689156532287,0.316165030002594,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9192091822624208,0.5823846459388733,0.5539793968200684,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.904334306716919,0.5575592517852783,0.3915991187095642,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8472344875335693,0.457243263721466,0.4366424977779388,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6725768446922302,0.2240947037935257,1.0308551788330078,284.9027099609375,284.95001220703125,302.1276550292969,296.25048828125,298.96697998046875,297.2061462402344,284.9040222167969,1.0,0.6358507871627808,0.4737768471240997,0.4737768471240997,1.0,1.0,-3.277355194091797,1.1684167385101318,2.108938455581665,0.4293692409992218,0.8731865882873535,0.8731865882873535,0.0,206.76905822753903,214.0,72763.15625,0.0,3160.973876953125,1.0,278.15692138671875,282.9169921875,299.2666931152344,304.0308532714844,293.1499938964844,293.1499938964844,278.45001220703125,38716.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749092817306519,1.0,0.0,0.0,3.652520418167114,3.6525449752807617,8.901815249373612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.103515625,0.0,1556.314208984375,1895.4371337890625,0.0,3168.856201171875,0.9082220196723938,1.0,0.0,3.0,1.0,0.0
17765700,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.773792028427124,0.3469010889530182,0.3161201477050781,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9173608422279358,0.582671046257019,0.5540562272071838,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.903329074382782,0.5590344667434692,0.3924519121646881,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8458525538444519,0.4575137495994568,0.4367559254169464,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6713400483131409,0.2241740226745605,1.0309962034225464,285.0174865722656,284.95001220703125,302.1100769042969,296.23443603515625,298.9592590332031,297.20819091796875,285.01873779296875,1.0,0.6368616819381714,0.4729479849338531,0.4729479849338531,1.0,1.0,-3.2787187099456787,1.167080283164978,2.1116385459899902,0.427692174911499,0.9532529711723328,0.9532529711723328,0.0,208.3004608154297,214.0,71930.265625,0.0,3172.554931640625,1.0,278.4021911621094,283.0465087890625,299.2094421386719,303.7973327636719,293.1499938964844,293.1499938964844,278.45001220703125,34308.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701013922691345,1.0,0.0,0.0,3.697817325592041,3.6978414058685294,9.123976951741496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.6171875,0.0,1574.195556640625,1895.4371337890625,0.0,3123.761962890625,0.916465699672699,1.0,0.0,3.0,1.0,0.0
17765760,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7730031609535217,0.3471339344978332,0.3163714408874511,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9162917137145996,0.5830868482589722,0.5544823408126831,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.903042733669281,0.5606297254562378,0.3935897350311279,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.84506756067276,0.4578980803489685,0.4371491968631744,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6706349849700928,0.2243371456861496,1.031843185424805,284.9989929199219,284.95001220703125,302.09423828125,296.219482421875,298.95318603515625,297.2116394042969,284.9974670410156,1.0,0.6379907131195068,0.4721237421035766,0.4721237421035766,1.0,1.0,-3.28239107131958,1.166650414466858,2.115740776062012,0.4264539778232574,0.960877239704132,0.960877239704132,0.0,209.51617431640625,217.0,72066.09375,0.0,3187.46142578125,1.0,278.4430847167969,283.02947998046875,299.2064208984375,303.84637451171875,293.1499938964844,293.1499938964844,278.1499938964844,33726.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692207336425781,1.0,0.0,0.0,3.757044076919556,3.7570688724517822,9.418589570486802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.173828125,0.0,1638.0452880859375,1895.4371337890625,0.0,3115.50048828125,0.927560031414032,1.0,0.0,3.0,1.0,0.0
17765820,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7699447870254517,0.3465627133846283,0.3162039816379547,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9124502539634703,0.5827546715736389,0.5545690059661865,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.900880753993988,0.5626642107963562,0.3952711522579193,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8421786427497864,0.457738310098648,0.437345802783966,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6681146621704102,0.2241889387369156,1.032344937324524,284.9046936035156,284.95001220703125,302.068115234375,296.1933288574219,298.9356994628906,297.2075500488281,284.90594482421875,1.0,0.6400871872901917,0.4704753160476684,0.4704753160476684,1.0,1.0,-3.2851641178131104,1.163957595825195,2.121206521987915,0.4233231842517853,0.8715170621871948,0.8715170621871948,0.0,212.80862426757807,220.0,72518.4375,0.0,3212.0576171875,1.0,278.15704345703125,282.91864013671875,299.20855712890625,303.9527893066406,293.1499938964844,293.1499938964844,278.45001220703125,38615.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755486011505127,1.0,0.0,0.0,3.639204502105713,3.639228820800781,8.837027962727007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.2001953125,0.0,1540.7037353515625,1895.4371337890625,0.0,3174.850830078125,0.905187726020813,1.0,0.0,3.0,1.0,0.0
17765880,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7699447870254517,0.3465627133846283,0.3162039816379547,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9124502539634703,0.5827546715736389,0.5545690059661865,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.900880753993988,0.5626642107963562,0.3952711522579193,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8421786427497864,0.457738310098648,0.437345802783966,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6681146621704102,0.2241889387369156,1.032344937324524,284.9046936035156,284.95001220703125,302.068115234375,296.1933288574219,298.9356994628906,297.2075500488281,284.90594482421875,1.0,0.6400871872901917,0.4704753160476684,0.4704753160476684,1.0,1.0,-3.2851641178131104,1.163957595825195,2.121206521987915,0.4233231842517853,0.8715170621871948,0.8715170621871948,0.0,212.80862426757807,220.0,72518.4375,0.0,3212.0576171875,1.0,278.15704345703125,282.91864013671875,299.20855712890625,303.9527893066406,293.1499938964844,293.1499938964844,278.45001220703125,38615.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755486011505127,1.0,0.0,0.0,3.639204502105713,3.639228820800781,8.837027962727007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.2001953125,0.0,1540.7037353515625,1895.4371337890625,0.0,3174.850830078125,0.905187726020813,1.0,0.0,3.0,1.0,0.0
17765940,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7677918672561646,0.346871018409729,0.3163640201091766,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9097061157226562,0.5833761692047119,0.554993748664856,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8997827172279358,0.5659247040748596,0.3973743319511413,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8400956988334656,0.4583216309547424,0.4377890825271606,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6662704944610596,0.22442327439785,1.0333045721054075,284.99932861328125,284.95001220703125,302.04998779296875,296.1724853515625,298.92779541015625,297.21356201171875,284.997802734375,1.0,0.6422035694122314,0.4688268601894378,0.4688268601894378,1.0,1.0,-3.2900753021240234,1.1620898246765137,2.1279854774475098,0.4203399121761322,0.9588521718978882,0.9588521718978882,0.0,215.5623779296875,223.0,71869.375,0.0,3238.439453125,1.0,278.4430847167969,283.02911376953125,299.1581726074219,303.78143310546875,293.1499938964844,293.1499938964844,278.1499938964844,33663.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695794939994812,1.0,0.0,0.0,3.747090339660645,3.747114896774292,9.368748692395456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.291015625,0.0,1625.9420166015625,1895.4371337890625,0.0,3118.865966796875,0.9251981973648072,1.0,0.0,3.0,1.0,0.0
17766000,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7677918672561646,0.346871018409729,0.3163640201091766,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9097061157226562,0.5833761692047119,0.554993748664856,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8997827172279358,0.5659247040748596,0.3973743319511413,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8400956988334656,0.4583216309547424,0.4377890825271606,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6662704944610596,0.22442327439785,1.0333045721054075,284.99932861328125,284.95001220703125,302.04998779296875,296.1724853515625,298.92779541015625,297.21356201171875,284.997802734375,1.0,0.6422035694122314,0.4688268601894378,0.4688268601894378,1.0,1.0,-3.2900753021240234,1.1620898246765137,2.1279854774475098,0.4203399121761322,0.9588521718978882,0.9588521718978882,0.0,215.5623779296875,223.0,71869.375,0.0,3238.439453125,1.0,278.4430847167969,283.02911376953125,299.1581726074219,303.78143310546875,293.1499938964844,293.1499938964844,278.1499938964844,33663.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695794939994812,1.0,0.0,0.0,3.747090339660645,3.747114896774292,9.368748692395456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.291015625,0.0,1625.9420166015625,1895.4371337890625,0.0,3118.865966796875,0.9251981973648072,1.0,0.0,3.0,1.0,0.0
17766060,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7648692727088928,0.3462467789649963,0.3161453008651733,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9061864614486694,0.5830075144767761,0.5550348162651062,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8979318141937256,0.5682919025421143,0.3992647230625152,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8373419642448425,0.4580903351306915,0.4379160106182098,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6638964414596558,0.2242697775363922,1.0337728261947632,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.9162902832031,297.2107238769531,284.90704345703125,1.0,0.6442831158638,0.4671927690505981,0.4671927690505981,1.0,1.0,-3.2928590774536133,1.159369707107544,2.1334893703460693,0.4172473549842834,0.8707297444343567,0.8707297444343567,0.0,218.841064453125,226.0,72358.375,0.0,3263.0791015625,1.0,278.1571044921875,282.9183654785156,299.1698303222656,303.9003295898437,293.1499938964844,293.1499938964844,278.45001220703125,38539.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758562803268433,1.0,0.0,0.0,3.631526947021485,3.6315512657165527,8.799780744084273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.6123046875,0.0,1531.6212158203125,1895.4371337890625,0.0,3177.73583984375,0.9034234881401062,1.0,0.0,3.0,1.0,0.0
17766120,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7648692727088928,0.3462467789649963,0.3161453008651733,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9061864614486694,0.5830075144767761,0.5550348162651062,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8979318141937256,0.5682919025421143,0.3992647230625152,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8373419642448425,0.4580903351306915,0.4379160106182098,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.6638964414596558,0.2242697775363922,1.0337728261947632,284.90582275390625,284.95001220703125,302.0382995605469,296.1548156738281,298.9162902832031,297.2107238769531,284.90704345703125,1.0,0.6442831158638,0.4671927690505981,0.4671927690505981,1.0,1.0,-3.2928590774536133,1.159369707107544,2.1334893703460693,0.4172473549842834,0.8707297444343567,0.8707297444343567,0.0,218.841064453125,226.0,72358.375,0.0,3263.0791015625,1.0,278.1571044921875,282.9183654785156,299.1698303222656,303.9003295898437,293.1499938964844,293.1499938964844,278.45001220703125,38539.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758562803268433,1.0,0.0,0.0,3.631526947021485,3.6315512657165527,8.799780744084273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10663.6123046875,0.0,1531.6212158203125,1895.4371337890625,0.0,3177.73583984375,0.9034234881401062,1.0,0.0,3.0,1.0,0.0
17766180,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7628235816955566,0.3465015590190887,0.3162574172019958,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9037232995033264,0.5835916996002197,0.5554295778274536,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8971371650695801,0.5718738436698914,0.4016059637069702,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.835361897945404,0.4586032032966614,0.4382919669151306,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6621754169464111,0.2245008796453476,1.0347113609313965,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.9128723144531,297.2178039550781,284.99810791015625,1.0,0.6463916301727295,0.465558648109436,0.465558648109436,1.0,1.0,-3.29785704612732,1.1574920415878296,2.1403648853302,0.4144162535667419,0.957917332649231,0.957917332649231,0.0,221.5806121826172,229.0,71735.859375,0.0,3289.706298828125,1.0,278.4430236816406,283.0276184082031,299.1241149902344,303.73699951171875,293.1499938964844,293.1499938964844,278.1499938964844,33614.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700133562088013,1.0,0.0,0.0,3.741364479064941,3.7413887977600098,9.340138262814436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.7119140625,0.0,1618.9122314453125,1895.4371337890625,0.0,3122.935791015625,0.9238734245300292,1.0,0.0,3.0,1.0,0.0
17766240,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7628235816955566,0.3465015590190887,0.3162574172019958,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9037232995033264,0.5835916996002197,0.5554295778274536,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8971371650695801,0.5718738436698914,0.4016059637069702,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.835361897945404,0.4586032032966614,0.4382919669151306,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6621754169464111,0.2245008796453476,1.0347113609313965,284.9996337890625,284.95001220703125,302.0307006835937,296.1377868652344,298.9128723144531,297.2178039550781,284.99810791015625,1.0,0.6463916301727295,0.465558648109436,0.465558648109436,1.0,1.0,-3.29785704612732,1.1574920415878296,2.1403648853302,0.4144162535667419,0.957917332649231,0.957917332649231,0.0,221.5806121826172,229.0,71735.859375,0.0,3289.706298828125,1.0,278.4430236816406,283.0276184082031,299.1241149902344,303.73699951171875,293.1499938964844,293.1499938964844,278.1499938964844,33614.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700133562088013,1.0,0.0,0.0,3.741364479064941,3.7413887977600098,9.340138262814436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.7119140625,0.0,1618.9122314453125,1895.4371337890625,0.0,3122.935791015625,0.9238734245300292,1.0,0.0,3.0,1.0,0.0
17766300,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.7617261409759521,0.3462158739566803,0.316289335489273,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9024395942687988,0.5834398865699768,0.5556158423423767,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8966518044471741,0.5731794238090515,0.4027638435363769,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8343137502670288,0.4585159122943878,0.4384816586971283,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6612943410873413,0.2244637757539749,1.0353174209594729,284.8717346191406,284.95001220703125,302.0283508300781,296.1295166015625,298.9088439941406,297.2171325683594,284.8703308105469,1.0,0.6474897265434265,0.464741587638855,0.464741587638855,1.0,1.0,-3.300475597381592,1.15657639503479,2.1438992023468018,0.4131371676921844,0.8679314851760864,0.8679314851760864,0.0,223.05311584472656,229.0,72556.4921875,0.0,3303.8857421875,1.0,278.19580078125,282.88409423828125,299.1588439941406,303.94744873046875,293.1499938964844,293.1499938964844,278.1499938964844,37859.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875363290309906,1.0,0.0,0.0,3.7016468048095694,3.701671600341797,9.14288420972298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.3818359375,0.0,1605.4998779296875,1895.4371337890625,0.0,3173.11328125,0.9160168766975404,1.0,0.0,3.0,1.0,0.0
17766360,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7600142359733582,0.3458305597305298,0.3159956336021423,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9004972577095032,0.5831474661827087,0.5554080009460449,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8955032825469971,0.5744176506996155,0.4036372601985931,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8327080607414246,0.4583069682121277,0.4383571743965149,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6599242091178894,0.2243430167436599,1.0351645946502686,284.9060363769531,284.95001220703125,302.02685546875,296.1213684082031,298.90435791015625,297.2152404785156,284.9073791503906,1.0,0.6484576463699341,0.4639460444450378,0.4639460444450378,1.0,1.0,-3.300591230392456,1.154734492301941,2.1458566188812256,0.4114187061786651,0.8699706792831421,0.8699706792831421,0.0,224.86805725097656,232.0,72230.453125,0.0,3314.381103515625,1.0,278.15728759765625,282.9165344238281,299.1370849609375,303.8587646484375,293.1499938964844,293.1499938964844,278.45001220703125,38534.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764413595199585,1.0,0.0,0.0,3.6265015602111816,3.62652587890625,8.77544266586483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.4921875,0.0,1526.0201416015625,1895.4371337890625,0.0,3183.22216796875,0.9023037552833556,1.0,0.0,3.0,1.0,0.0
17766420,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7580229043960571,0.3460343182086944,0.3160646855831146,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8981309533119202,0.5836352109909058,0.555717408657074,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8948357701301575,0.5781465172767639,0.4060837030410766,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8307692408561707,0.4587548077106476,0.4386734068393707,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6582730412483215,0.2245667278766632,1.0360779762268066,284.99951171875,284.95001220703125,302.0263977050781,296.10552978515625,298.9036560058594,297.2224426269531,284.9979858398437,1.0,0.6505460143089294,0.4623549580574035,0.4623549580574035,1.0,1.0,-3.3054587841033936,1.1528639793395996,2.152594804763794,0.4084213674068451,0.9569621086120604,0.9569621086120604,0.0,227.6219177246093,235.0,71620.96875,0.0,3340.9267578125,1.0,278.4429931640625,283.0251159667969,299.0920104980469,303.6966552734375,293.1499938964844,293.1499938964844,278.1499938964844,33597.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706198930740356,1.0,0.0,0.0,3.737383127212525,3.737407684326172,9.320270919488394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.03515625,0.0,1614.173828125,1895.4371337890625,0.0,3128.62548828125,0.9229658246040344,1.0,0.0,3.0,1.0,0.0
17766480,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7580229043960571,0.3460343182086944,0.3160646855831146,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8981309533119202,0.5836352109909058,0.555717408657074,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8948357701301575,0.5781465172767639,0.4060837030410766,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8307692408561707,0.4587548077106476,0.4386734068393707,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6582730412483215,0.2245667278766632,1.0360779762268066,284.99951171875,284.95001220703125,302.0263977050781,296.10552978515625,298.9036560058594,297.2224426269531,284.9979858398437,1.0,0.6505460143089294,0.4623549580574035,0.4623549580574035,1.0,1.0,-3.3054587841033936,1.1528639793395996,2.152594804763794,0.4084213674068451,0.9569621086120604,0.9569621086120604,0.0,227.6219177246093,235.0,71620.96875,0.0,3340.9267578125,1.0,278.4429931640625,283.0251159667969,299.0920104980469,303.6966552734375,293.1499938964844,293.1499938964844,278.1499938964844,33597.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706198930740356,1.0,0.0,0.0,3.737383127212525,3.737407684326172,9.320270919488394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11838.03515625,0.0,1614.173828125,1895.4371337890625,0.0,3128.62548828125,0.9229658246040344,1.0,0.0,3.0,1.0,0.0
17766540,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7552825212478638,0.3453165590763092,0.3157605230808258,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8949432969093323,0.5830900073051453,0.55560302734375,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8933234214782715,0.580821692943573,0.4082075655460357,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8281600475311279,0.4583960771560669,0.4386806488037109,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6561003923416138,0.2244001924991607,1.0365030765533447,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,298.8974914550781,297.21990966796875,284.90753173828125,1.0,0.6525869369506836,0.4607638418674469,0.4607638418674469,1.0,1.0,-3.308037042617798,1.150096774101257,2.15794038772583,0.404818594455719,0.8694502115249634,0.8694502115249634,0.0,230.920150756836,238.0,72123.125,0.0,3365.404052734375,1.0,278.1571655273437,282.9139709472656,299.1059875488281,303.81964111328125,293.1499938964844,293.1499938964844,278.45001220703125,38495.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770672082901001,1.0,0.0,0.0,3.623168468475342,3.623192548751831,8.759319030104962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.9404296875,0.0,1522.058349609375,1895.4371337890625,0.0,3189.090087890625,0.9015278220176696,1.0,0.0,3.0,1.0,0.0
17766600,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7552825212478638,0.3453165590763092,0.3157605230808258,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8949432969093323,0.5830900073051453,0.55560302734375,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8933234214782715,0.580821692943573,0.4082075655460357,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8281600475311279,0.4583960771560669,0.4386806488037109,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.6561003923416138,0.2244001924991607,1.0365030765533447,284.9063720703125,284.95001220703125,302.0289611816406,296.0902709960937,298.8974914550781,297.21990966796875,284.90753173828125,1.0,0.6525869369506836,0.4607638418674469,0.4607638418674469,1.0,1.0,-3.308037042617798,1.150096774101257,2.15794038772583,0.404818594455719,0.8694502115249634,0.8694502115249634,0.0,230.920150756836,238.0,72123.125,0.0,3365.404052734375,1.0,278.1571655273437,282.9139709472656,299.1059875488281,303.81964111328125,293.1499938964844,293.1499938964844,278.45001220703125,38495.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770672082901001,1.0,0.0,0.0,3.623168468475342,3.623192548751831,8.759319030104962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10614.9404296875,0.0,1522.058349609375,1895.4371337890625,0.0,3189.090087890625,0.9015278220176696,1.0,0.0,3.0,1.0,0.0
17766660,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7533271312713623,0.3454733788967132,0.3157912790775299,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8925776481628418,0.5834729671478271,0.5558186769485474,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8927460312843323,0.5846880674362183,0.4107513725757599,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8262332677841187,0.4587823748588562,0.4389420449733734,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6544975638389587,0.2246149480342865,1.0373873710632324,284.9994812011719,284.95001220703125,302.0342102050781,296.0755310058594,298.8990173339844,297.22711181640625,284.9979553222656,1.0,0.6546483039855957,0.4592288732528686,0.4592288732528686,1.0,1.0,-3.312760591506958,1.1483100652694702,2.1644504070281982,0.4010872542858124,0.9561948180198668,0.9561948180198668,0.0,233.67739868164065,241.0,71517.296875,0.0,3391.767578125,1.0,278.4429626464844,283.0223693847656,299.0618591308594,303.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,33585.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712111115455627,1.0,0.0,0.0,3.734191656112671,3.7342162132263184,9.304359878115064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.9091796875,0.0,1610.384521484375,1895.4371337890625,0.0,3134.17138671875,0.9222379326820374,1.0,0.0,3.0,1.0,0.0
17766720,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7533271312713623,0.3454733788967132,0.3157912790775299,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8925776481628418,0.5834729671478271,0.5558186769485474,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8927460312843323,0.5846880674362183,0.4107513725757599,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8262332677841187,0.4587823748588562,0.4389420449733734,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6544975638389587,0.2246149480342865,1.0373873710632324,284.9994812011719,284.95001220703125,302.0342102050781,296.0755310058594,298.8990173339844,297.22711181640625,284.9979553222656,1.0,0.6546483039855957,0.4592288732528686,0.4592288732528686,1.0,1.0,-3.312760591506958,1.1483100652694702,2.1644504070281982,0.4010872542858124,0.9561948180198668,0.9561948180198668,0.0,233.67739868164065,241.0,71517.296875,0.0,3391.767578125,1.0,278.4429626464844,283.0223693847656,299.0618591308594,303.6589660644531,293.1499938964844,293.1499938964844,278.1499938964844,33585.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712111115455627,1.0,0.0,0.0,3.734191656112671,3.7342162132263184,9.304359878115064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11811.9091796875,0.0,1610.384521484375,1895.4371337890625,0.0,3134.17138671875,0.9222379326820374,1.0,0.0,3.0,1.0,0.0
17766780,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7506681084632874,0.3447169065475464,0.3154513537883758,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8894354104995728,0.5828247666358948,0.5556088089942932,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8913593292236328,0.5874887108802795,0.4129641950130462,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8236663937568665,0.4583665728569031,0.4388960897922516,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6524102687835693,0.2244414538145065,1.0377874374389648,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.894775390625,297.2245178222656,284.9077453613281,1.0,0.6566610336303711,0.4576939046382904,0.4576939046382904,1.0,1.0,-3.315192937850952,1.145613431930542,2.16957950592041,0.3970219492912292,0.8689848780632019,0.8689848780632019,0.0,236.9774169921875,244.0,72023.4453125,0.0,3416.0107421875,1.0,278.1571960449219,282.91119384765625,299.0769958496094,303.783447265625,293.1499938964844,293.1499938964844,278.45001220703125,38483.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776611685752869,1.0,0.0,0.0,3.620315790176392,3.620339870452881,8.745531090426084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.7705078125,0.0,1518.8245849609375,1895.4371337890625,0.0,3194.657958984375,0.9008829593658448,1.0,0.0,3.0,1.0,0.0
17766840,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.7506681084632874,0.3447169065475464,0.3154513537883758,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8894354104995728,0.5828247666358948,0.5556088089942932,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8913593292236328,0.5874887108802795,0.4129641950130462,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8236663937568665,0.4583665728569031,0.4388960897922516,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.6524102687835693,0.2244414538145065,1.0377874374389648,284.9066162109375,284.95001220703125,302.0417785644531,296.061279296875,298.894775390625,297.2245178222656,284.9077453613281,1.0,0.6566610336303711,0.4576939046382904,0.4576939046382904,1.0,1.0,-3.315192937850952,1.145613431930542,2.16957950592041,0.3970219492912292,0.8689848780632019,0.8689848780632019,0.0,236.9774169921875,244.0,72023.4453125,0.0,3416.0107421875,1.0,278.1571960449219,282.91119384765625,299.0769958496094,303.783447265625,293.1499938964844,293.1499938964844,278.45001220703125,38483.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776611685752869,1.0,0.0,0.0,3.620315790176392,3.620339870452881,8.745531090426084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10593.7705078125,0.0,1518.8245849609375,1895.4371337890625,0.0,3194.657958984375,0.9008829593658448,1.0,0.0,3.0,1.0,0.0
17766900,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7494639158248901,0.3447297215461731,0.3153065741062164,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8879879117012024,0.5829020738601685,0.5554976463317871,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8908345699310303,0.589431881904602,0.4141371250152588,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8224791884422302,0.4584758579730987,0.4388624727725982,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6514355540275574,0.224503755569458,1.037865161895752,285.0186462402344,284.95001220703125,302.0463562011719,296.0543518066406,298.8957214355469,297.2274780273437,285.0197448730469,1.0,0.6576200127601624,0.4569264054298401,0.4569264054298401,1.0,1.0,-3.3163416385650635,1.144235134124756,2.172106504440308,0.3949078023433685,0.9480968117713928,0.9480968117713928,0.0,238.5120544433593,244.0,71242.8984375,0.0,3427.347412109375,1.0,278.4014892578125,283.03741455078125,299.0284423828125,303.56365966796875,293.1499938964844,293.1499938964844,278.45001220703125,34108.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727412223815918,1.0,0.0,0.0,3.669271230697632,3.669295072555542,8.983652151073329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.7080078125,0.0,1540.48681640625,1895.4371337890625,0.0,3148.52294921875,0.9099124670028688,1.0,0.0,3.0,1.0,0.0
17766960,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7487851977348328,0.3448358476161957,0.3154484629631042,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8871138095855713,0.583100438117981,0.55572509765625,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8909053206443787,0.5914828181266785,0.4155962169170379,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8217776417732239,0.4586962461471557,0.4391043782234192,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.6508857607841492,0.2246501445770263,1.0386439561843872,284.9996643066406,284.95001220703125,302.0513610839844,296.04754638671875,298.8976745605469,297.2315979003906,284.9981689453125,1.0,0.6586942076683044,0.4561701118946075,0.4561701118946075,1.0,1.0,-3.319765329360962,1.1437433958053589,2.1760220527648926,0.3932315111160278,0.955632746219635,0.955632746219635,0.0,239.73681640625,247.0,71419.1484375,0.0,3442.161376953125,1.0,278.44287109375,283.01959228515625,299.0336303710937,303.6234741210937,293.1499938964844,293.1499938964844,278.1499938964844,33567.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871774435043335,1.0,0.0,0.0,3.731264114379883,3.731288433074951,9.289776699006324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.22265625,0.0,1606.8675537109375,1895.4371337890625,0.0,3139.454833984375,0.9216378331184388,1.0,0.0,3.0,1.0,0.0
17767020,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7462941408157349,0.344058483839035,0.3150824606418609,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8841286897659302,0.5823668837547302,0.5554245710372925,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.889755368232727,0.5944511890411377,0.4179087877273559,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8193297386169434,0.458237737417221,0.4390110969543457,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6489573121070862,0.2244769036769867,1.0390232801437378,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8945617675781,297.2290954589844,284.9078369140625,1.0,0.6606805324554443,0.4546575248241424,0.4546575248241424,1.0,1.0,-3.3220977783203125,1.1409008502960205,2.181196928024292,0.3904847204685211,0.8684797883033752,0.8684797883033752,0.0,243.02984619140625,250.0,71923.3359375,0.0,3466.2177734375,1.0,278.1571960449219,282.9081115722656,299.0498352050781,303.7491455078125,293.1499938964844,293.1499938964844,278.45001220703125,38478.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782081007957458,1.0,0.0,0.0,3.61766529083252,3.617689371109009,8.732730520932819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.0029296875,0.0,1515.8726806640625,1895.4371337890625,0.0,3199.785400390625,0.900288462638855,1.0,0.0,3.0,1.0,0.0
17767080,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7462941408157349,0.344058483839035,0.3150824606418609,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8841286897659302,0.5823668837547302,0.5554245710372925,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.889755368232727,0.5944511890411377,0.4179087877273559,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8193297386169434,0.458237737417221,0.4390110969543457,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6489573121070862,0.2244769036769867,1.0390232801437378,284.90673828125,284.95001220703125,302.0625305175781,296.0342102050781,298.8945617675781,297.2290954589844,284.9078369140625,1.0,0.6606805324554443,0.4546575248241424,0.4546575248241424,1.0,1.0,-3.3220977783203125,1.1409008502960205,2.181196928024292,0.3904847204685211,0.8684797883033752,0.8684797883033752,0.0,243.02984619140625,250.0,71923.3359375,0.0,3466.2177734375,1.0,278.1571960449219,282.9081115722656,299.0498352050781,303.7491455078125,293.1499938964844,293.1499938964844,278.45001220703125,38478.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782081007957458,1.0,0.0,0.0,3.61766529083252,3.617689371109009,8.732730520932819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10573.0029296875,0.0,1515.8726806640625,1895.4371337890625,0.0,3199.785400390625,0.900288462638855,1.0,0.0,3.0,1.0,0.0
17767140,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7445729374885559,0.3441614210605621,0.3150611221790313,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8819747567176819,0.5825770497322083,0.5554720759391785,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8895746469497681,0.5986788868904114,0.4206930994987488,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8175649642944336,0.4585329592227936,0.4391811788082123,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6475845575332642,0.2246874570846557,1.0398632287979126,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.89849853515625,297.2365417480469,284.9977111816406,1.0,0.662696361541748,0.4531449377536773,0.4531449377536773,1.0,1.0,-3.326685905456543,1.1388765573501587,2.1878092288970947,0.3883119225502014,0.9547690749168396,0.9547690749168396,0.0,245.77130126953125,253.0,71319.8203125,0.0,3492.4189453125,1.0,278.44293212890625,283.0158996582031,299.00732421875,303.59039306640625,293.1499938964844,293.1499938964844,278.1499938964844,33576.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722752928733826,1.0,0.0,0.0,3.7291178703308105,3.729142189025879,9.279092409997248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.470703125,0.0,1604.459716796875,1895.4371337890625,0.0,3144.153076171875,0.9210889935493468,1.0,0.0,3.0,1.0,0.0
17767200,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7445729374885559,0.3441614210605621,0.3150611221790313,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8819747567176819,0.5825770497322083,0.5554720759391785,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8895746469497681,0.5986788868904114,0.4206930994987488,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8175649642944336,0.4585329592227936,0.4391811788082123,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6475845575332642,0.2246874570846557,1.0398632287979126,284.99920654296875,284.95001220703125,302.07501220703125,296.0213317871094,298.89849853515625,297.2365417480469,284.9977111816406,1.0,0.662696361541748,0.4531449377536773,0.4531449377536773,1.0,1.0,-3.326685905456543,1.1388765573501587,2.1878092288970947,0.3883119225502014,0.9547690749168396,0.9547690749168396,0.0,245.77130126953125,253.0,71319.8203125,0.0,3492.4189453125,1.0,278.44293212890625,283.0158996582031,299.00732421875,303.59039306640625,293.1499938964844,293.1499938964844,278.1499938964844,33576.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722752928733826,1.0,0.0,0.0,3.7291178703308105,3.729142189025879,9.279092409997248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11763.470703125,0.0,1604.459716796875,1895.4371337890625,0.0,3144.153076171875,0.9210889935493468,1.0,0.0,3.0,1.0,0.0
17767260,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7421940565109253,0.3433670401573181,0.314678281545639,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8790898323059082,0.5817650556564331,0.5551021695137024,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8886093497276306,0.6018117666244507,0.4231358766555786,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.815166711807251,0.4580340683460235,0.4390506744384765,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.645760715007782,0.2245094627141952,1.040226697921753,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8959350585937,297.2338562011719,284.9079284667969,1.0,0.664668619632721,0.4516526758670807,0.4516526758670807,1.0,1.0,-3.329008102416992,1.1360116004943848,2.1929965019226074,0.3858308494091034,0.8679775595664978,0.8679775595664978,0.0,249.060287475586,256.0,71823.4453125,0.0,3516.510498046875,1.0,278.1572265625,282.90484619140625,299.0244140625,303.7166748046875,293.1499938964844,293.1499938964844,278.45001220703125,38478.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786982297897339,1.0,0.0,0.0,3.615147590637207,3.615171670913696,8.720579671717132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.67578125,0.0,1513.1031494140625,1895.4371337890625,0.0,3204.3798828125,0.899728000164032,1.0,0.0,3.0,1.0,0.0
17767320,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7421940565109253,0.3433670401573181,0.314678281545639,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8790898323059082,0.5817650556564331,0.5551021695137024,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8886093497276306,0.6018117666244507,0.4231358766555786,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.815166711807251,0.4580340683460235,0.4390506744384765,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.645760715007782,0.2245094627141952,1.040226697921753,284.9068298339844,284.95001220703125,302.0884094238281,296.0088806152344,298.8959350585937,297.2338562011719,284.9079284667969,1.0,0.664668619632721,0.4516526758670807,0.4516526758670807,1.0,1.0,-3.329008102416992,1.1360116004943848,2.1929965019226074,0.3858308494091034,0.8679775595664978,0.8679775595664978,0.0,249.060287475586,256.0,71823.4453125,0.0,3516.510498046875,1.0,278.1572265625,282.90484619140625,299.0244140625,303.7166748046875,293.1499938964844,293.1499938964844,278.45001220703125,38478.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786982297897339,1.0,0.0,0.0,3.615147590637207,3.615171670913696,8.720579671717132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10552.67578125,0.0,1513.1031494140625,1895.4371337890625,0.0,3204.3798828125,0.899728000164032,1.0,0.0,3.0,1.0,0.0
