time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7404763698577881,0.3434464931488037,0.3146423697471618,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8768954277038574,0.5818709135055542,0.5550618767738342,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8884417414665222,0.6061327457427979,0.4259969890117645,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8133413195610046,0.4582798182964325,0.4391809403896332,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6443934440612793,0.2247079461812973,1.041041374206543,284.9991149902344,284.95001220703125,302.10235595703125,295.99676513671875,298.9001770019531,297.24078369140625,284.99761962890625,1.0,0.666665256023407,0.450160413980484,0.450160413980484,1.0,1.0,-3.333484411239624,1.1340649127960205,2.1994192600250244,0.3821941018104553,0.9540835618972778,0.9540835618972778,0.0,251.8113250732422,259.0,71222.515625,0.0,3542.623046875,1.0,278.4429016113281,283.0125427246094,298.98260498046875,303.5587463378906,293.1499938964844,293.1499938964844,278.1499938964844,33574.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727266788482666,1.0,0.0,0.0,3.726751089096069,3.7267754077911377,9.267318432648608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.33984375,0.0,1601.715087890625,1895.4371337890625,0.0,3148.386962890625,0.9205547571182252,1.0,0.0,3.0,1.0,0.0
17767440,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7404763698577881,0.3434464931488037,0.3146423697471618,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8768954277038574,0.5818709135055542,0.5550618767738342,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8884417414665222,0.6061327457427979,0.4259969890117645,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8133413195610046,0.4582798182964325,0.4391809403896332,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6443934440612793,0.2247079461812973,1.041041374206543,284.9991149902344,284.95001220703125,302.10235595703125,295.99676513671875,298.9001770019531,297.24078369140625,284.99761962890625,1.0,0.666665256023407,0.450160413980484,0.450160413980484,1.0,1.0,-3.333484411239624,1.1340649127960205,2.1994192600250244,0.3821941018104553,0.9540835618972778,0.9540835618972778,0.0,251.8113250732422,259.0,71222.515625,0.0,3542.623046875,1.0,278.4429016113281,283.0125427246094,298.98260498046875,303.5587463378906,293.1499938964844,293.1499938964844,278.1499938964844,33574.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727266788482666,1.0,0.0,0.0,3.726751089096069,3.7267754077911377,9.267318432648608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.33984375,0.0,1601.715087890625,1895.4371337890625,0.0,3148.386962890625,0.9205547571182252,1.0,0.0,3.0,1.0,0.0
17767500,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7395350933074951,0.343081921339035,0.3146002292633056,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.875704824924469,0.5814796686172485,0.5550246238708496,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8882368206977844,0.6077609062194824,0.4273921847343445,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8123471736907959,0.4580642879009247,0.4392499923706054,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.6436789035797119,0.2246540784835815,1.0415871143341064,284.8726806640625,284.95001220703125,302.10943603515625,295.9908752441406,298.8993530273437,297.23974609375,284.8714294433594,1.0,0.6677038073539734,0.4494142830371856,0.4494142830371856,1.0,1.0,-3.335811376571656,1.133142113685608,2.202669143676758,0.380049467086792,0.8650718331336975,0.8650718331336975,0.0,253.29266357421875,259.0,72043.421875,0.0,3556.503662109375,1.0,278.1961364746094,282.87017822265625,299.0200500488281,303.7715148925781,293.1499938964844,293.1499938964844,278.1499938964844,37865.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780742883682251,1.0,0.0,0.0,3.686609983444214,3.68663477897644,9.068755275620788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.298828125,0.0,1588.376708984375,1895.4371337890625,0.0,3198.53125,0.9126545190811156,1.0,0.0,3.0,1.0,0.0
17767560,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7380984425544739,0.3426316380500793,0.314246118068695,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8739628791809082,0.580954909324646,0.5545994639396667,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.887458086013794,0.609324038028717,0.4284885227680206,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8108507394790649,0.4577361941337585,0.4390124976634979,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6425703763961792,0.2245170325040817,1.0413718223571775,284.9068908691406,284.95001220703125,302.1165466308594,295.98504638671875,298.8978271484375,297.2376403808594,284.9081420898437,1.0,0.6686124801635742,0.4486890733242035,0.4486890733242035,1.0,1.0,-3.335648536682129,1.1313153505325315,2.204333066940308,0.3776106834411621,0.8674547672271729,0.8674547672271729,0.0,255.10948181152344,262.0,71724.3203125,0.0,3566.478271484375,1.0,278.1573791503906,282.9018249511719,299.0006103515625,303.6861572265625,293.1499938964844,293.1499938964844,278.45001220703125,38498.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791380524635315,1.0,0.0,0.0,3.612443685531616,3.6124677658081055,8.707539222996274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10532.7783203125,0.0,1510.2872314453125,1895.4371337890625,0.0,3208.502197265625,0.8991479277610779,1.0,0.0,3.0,1.0,0.0
17767620,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7364287972450256,0.3426771163940429,0.3141852617263794,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.871801495552063,0.5809641480445862,0.5544678568840027,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8873506784439087,0.6137048006057739,0.4313916265964508,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.809014081954956,0.4579481780529022,0.4391094446182251,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.641258180141449,0.2247113436460495,1.0421619415283203,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.90216064453125,297.2445373535156,284.9974975585937,1.0,0.6705824136734009,0.4472386538982391,0.4472386538982391,1.0,1.0,-3.339965581893921,1.1293708086013794,2.210594654083252,0.3739026486873626,0.9534348249435424,0.9534348249435424,0.0,257.86590576171875,265.0,71129.59375,0.0,3592.35888671875,1.0,278.4429016113281,283.0092468261719,298.9593811035156,303.5290222167969,293.1499938964844,293.1499938964844,278.1499938964844,33572.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87314373254776,1.0,0.0,0.0,3.7245469093322754,3.724571228027344,9.256358453058056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.4697265625,0.0,1599.166748046875,1895.4371337890625,0.0,3152.29833984375,0.920058012008667,1.0,0.0,3.0,1.0,0.0
17767680,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7364287972450256,0.3426771163940429,0.3141852617263794,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.871801495552063,0.5809641480445862,0.5544678568840027,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8873506784439087,0.6137048006057739,0.4313916265964508,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.809014081954956,0.4579481780529022,0.4391094446182251,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.641258180141449,0.2247113436460495,1.0421619415283203,284.9989624023437,284.95001220703125,302.1305847167969,295.97369384765625,298.90216064453125,297.2445373535156,284.9974975585937,1.0,0.6705824136734009,0.4472386538982391,0.4472386538982391,1.0,1.0,-3.339965581893921,1.1293708086013794,2.210594654083252,0.3739026486873626,0.9534348249435424,0.9534348249435424,0.0,257.86590576171875,265.0,71129.59375,0.0,3592.35888671875,1.0,278.4429016113281,283.0092468261719,298.9593811035156,303.5290222167969,293.1499938964844,293.1499938964844,278.1499938964844,33572.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87314373254776,1.0,0.0,0.0,3.7245469093322754,3.724571228027344,9.256358453058056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11718.4697265625,0.0,1599.166748046875,1895.4371337890625,0.0,3152.29833984375,0.920058012008667,1.0,0.0,3.0,1.0,0.0
17767740,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7341552972793579,0.3418164849281311,0.3137454986572265,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8689976334571838,0.579961359500885,0.5539177060127258,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8865057826042175,0.6169307231903076,0.433907151222229,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.806566059589386,0.4573798477649688,0.4389120042324066,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6395555138587952,0.224519744515419,1.0424724817276,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.8993530273437,297.2413635253906,284.9080810546875,1.0,0.6725001335144043,0.4457882344722748,0.4457882344722748,1.0,1.0,-3.341944456100464,1.126453161239624,2.21549129486084,0.3706653714179992,0.8669812083244324,0.8669812083244324,0.0,261.1705627441406,268.0,71632.203125,0.0,3615.888427734375,1.0,278.1572570800781,282.8985900878906,298.97808837890625,303.6569519042969,293.1499938964844,293.1499938964844,278.45001220703125,38479.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795549869537354,1.0,0.0,0.0,3.610332727432251,3.61035680770874,8.697365956322756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.4736328125,0.0,1507.830322265625,1895.4371337890625,0.0,3212.41015625,0.8986558318138123,1.0,0.0,3.0,1.0,0.0
17767800,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7341552972793579,0.3418164849281311,0.3137454986572265,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8689976334571838,0.579961359500885,0.5539177060127258,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8865057826042175,0.6169307231903076,0.433907151222229,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.806566059589386,0.4573798477649688,0.4389120042324066,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6395555138587952,0.224519744515419,1.0424724817276,284.906982421875,284.95001220703125,302.1441345214844,295.962646484375,298.8993530273437,297.2413635253906,284.9080810546875,1.0,0.6725001335144043,0.4457882344722748,0.4457882344722748,1.0,1.0,-3.341944456100464,1.126453161239624,2.21549129486084,0.3706653714179992,0.8669812083244324,0.8669812083244324,0.0,261.1705627441406,268.0,71632.203125,0.0,3615.888427734375,1.0,278.1572570800781,282.8985900878906,298.97808837890625,303.6569519042969,293.1499938964844,293.1499938964844,278.45001220703125,38479.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795549869537354,1.0,0.0,0.0,3.610332727432251,3.61035680770874,8.697365956322756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.4736328125,0.0,1507.830322265625,1895.4371337890625,0.0,3212.41015625,0.8986558318138123,1.0,0.0,3.0,1.0,0.0
17767860,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7325576543807983,0.3418191075325012,0.3136420249938965,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8669301867485046,0.5798834562301636,0.5537022352218628,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8864995241165161,0.6213374137878418,0.43682861328125,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8047621250152588,0.4575671851634979,0.4389833807945251,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6383326649665833,0.2247090488672256,1.043231725692749,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.9031982421875,297.24822998046875,284.99725341796875,1.0,0.6744385361671448,0.4443941414356231,0.4443941414356231,1.0,1.0,-3.346066236495972,1.124433159828186,2.221632957458496,0.3682017624378204,0.952601194381714,0.952601194381714,0.0,263.9311828613281,271.0,71033.390625,0.0,3641.4345703125,1.0,278.44287109375,283.006103515625,298.9374694824219,303.5003662109375,293.1499938964844,293.1499938964844,278.1499938964844,33575.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735129833221436,1.0,0.0,0.0,3.722033739089966,3.722058057785034,9.243871659236902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.4033203125,0.0,1596.29736328125,1895.4371337890625,0.0,3155.76171875,0.9194927215576172,1.0,0.0,3.0,1.0,0.0
17767920,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7325576543807983,0.3418191075325012,0.3136420249938965,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8669301867485046,0.5798834562301636,0.5537022352218628,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8864995241165161,0.6213374137878418,0.43682861328125,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8047621250152588,0.4575671851634979,0.4389833807945251,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6383326649665833,0.2247090488672256,1.043231725692749,284.99871826171875,284.95001220703125,302.1568603515625,295.95196533203125,298.9031982421875,297.24822998046875,284.99725341796875,1.0,0.6744385361671448,0.4443941414356231,0.4443941414356231,1.0,1.0,-3.346066236495972,1.124433159828186,2.221632957458496,0.3682017624378204,0.952601194381714,0.952601194381714,0.0,263.9311828613281,271.0,71033.390625,0.0,3641.4345703125,1.0,278.44287109375,283.006103515625,298.9374694824219,303.5003662109375,293.1499938964844,293.1499938964844,278.1499938964844,33575.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735129833221436,1.0,0.0,0.0,3.722033739089966,3.722058057785034,9.243871659236902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.4033203125,0.0,1596.29736328125,1895.4371337890625,0.0,3155.76171875,0.9194927215576172,1.0,0.0,3.0,1.0,0.0
17767980,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7303828597068787,0.3409406244754791,0.3131788074970245,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8642473220825195,0.5788022875785828,0.5530744194984436,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8857647776603699,0.6245644688606262,0.4393459856510162,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8023783564567566,0.4569794237613678,0.4387645721435547,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6367332935333252,0.2245115637779235,1.0435099601745603,284.9071044921875,284.95001220703125,302.1683959960937,295.94158935546875,298.8998718261719,297.2453308105469,284.9081726074219,1.0,0.6763242483139038,0.4430000483989715,0.4430000483989715,1.0,1.0,-3.3478636741638184,1.121456742286682,2.2264068126678467,0.3662444055080414,0.8663882613182068,0.8663882613182068,0.0,267.2358093261719,274.0,71533.7734375,0.0,3664.60009765625,1.0,278.15728759765625,282.8958435058594,298.9569091796875,303.62890625,293.1499938964844,293.1499938964844,278.45001220703125,38480.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799071311950684,1.0,0.0,0.0,3.6074836254119873,3.607507705688477,8.683643955009757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.62890625,0.0,1504.7244873046875,1895.4371337890625,0.0,3215.7099609375,0.8980242609977722,1.0,0.0,3.0,1.0,0.0
17768040,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7303828597068787,0.3409406244754791,0.3131788074970245,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8642473220825195,0.5788022875785828,0.5530744194984436,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8857647776603699,0.6245644688606262,0.4393459856510162,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8023783564567566,0.4569794237613678,0.4387645721435547,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6367332935333252,0.2245115637779235,1.0435099601745603,284.9071044921875,284.95001220703125,302.1683959960937,295.94158935546875,298.8998718261719,297.2453308105469,284.9081726074219,1.0,0.6763242483139038,0.4430000483989715,0.4430000483989715,1.0,1.0,-3.3478636741638184,1.121456742286682,2.2264068126678467,0.3662444055080414,0.8663882613182068,0.8663882613182068,0.0,267.2358093261719,274.0,71533.7734375,0.0,3664.60009765625,1.0,278.15728759765625,282.8958435058594,298.9569091796875,303.62890625,293.1499938964844,293.1499938964844,278.45001220703125,38480.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799071311950684,1.0,0.0,0.0,3.6074836254119873,3.607507705688477,8.683643955009757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10495.62890625,0.0,1504.7244873046875,1895.4371337890625,0.0,3215.7099609375,0.8980242609977722,1.0,0.0,3.0,1.0,0.0
17768100,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.7293786406517029,0.3408894836902618,0.3129807412624359,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8629863858222961,0.5786612033843994,0.5527611970901489,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8855123519897461,0.6267260909080505,0.4406656920909881,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8012551069259644,0.457004189491272,0.4386520981788635,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6359632611274719,0.224557489156723,1.0435179471969604,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.90106201171875,297.2483215332031,285.0189514160156,1.0,0.67722088098526,0.4423030018806457,0.4423030018806457,1.0,1.0,-3.348704099655152,1.1199885606765747,2.228715658187866,0.3646383583545685,0.9447121024131776,0.9447121024131776,0.0,268.7688903808594,274.0,70756.65625,0.0,3675.3828125,1.0,278.4011535644531,283.0211486816406,298.9098205566406,303.41131591796875,293.1499938964844,293.1499938964844,278.45001220703125,34091.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748895525932312,1.0,0.0,0.0,3.656843900680542,3.656867742538452,8.922902452468406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10843.8857421875,0.0,1526.4874267578125,1895.4371337890625,0.0,3168.6708984375,0.9071152210235596,1.0,0.0,3.0,1.0,0.0
17768160,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7287976741790771,0.3409247696399688,0.3130620121955871,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8621846437454224,0.57863849401474,0.5527827739715576,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8857501745223999,0.6289703249931335,0.4422685801982879,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.8005756139755249,0.4571392238140106,0.4388145208358764,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6355275511741638,0.2246859669685363,1.0442231893539429,284.998779296875,284.95001220703125,302.17840576171875,295.9315185546875,298.9029541015625,297.2523193359375,284.9973449707031,1.0,0.6782311201095581,0.4416230320930481,0.4416230320930481,1.0,1.0,-3.3517966270446777,1.1194318532943726,2.232364654541016,0.3629800677299499,0.9518221020698548,0.9518221020698548,0.0,269.9975891113281,277.0,70935.4609375,0.0,3689.802001953125,1.0,278.4427795410156,283.00360107421875,298.916748046875,303.4726257324219,293.1499938964844,293.1499938964844,278.1499938964844,33565.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738295435905457,1.0,0.0,0.0,3.7188549041748047,3.718879222869873,9.2280890839902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.224609375,0.0,1592.5706787109375,1895.4371337890625,0.0,3158.73046875,0.9188382029533386,1.0,0.0,3.0,1.0,0.0
17768220,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7265816330909729,0.3400328755378723,0.3125921487808227,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8594489693641663,0.5774772763252258,0.5520856380462646,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8849338293075562,0.6321853399276733,0.4447839558124542,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.798133134841919,0.4565242230892181,0.4385768175125122,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6338979005813599,0.2244696915149688,1.0444509983062744,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.8985595703125,297.2490234375,284.9082946777344,1.0,0.6800848841667175,0.4402631223201751,0.4402631223201751,1.0,1.0,-3.3534114360809326,1.1166515350341797,2.236759901046753,0.3583110868930816,0.8657692074775696,0.8657692074775696,0.0,273.30108642578125,280.0,71436.390625,0.0,3712.587890625,1.0,278.15728759765625,282.8935241699219,298.93701171875,303.6021728515625,293.1499938964844,293.1499938964844,278.45001220703125,38478.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880211591720581,1.0,0.0,0.0,3.604363679885864,3.6043877601623535,8.668631039654429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.3447265625,0.0,1501.2999267578125,1895.4371337890625,0.0,3218.563232421875,0.8973286747932434,1.0,0.0,3.0,1.0,0.0
17768280,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7265816330909729,0.3400328755378723,0.3125921487808227,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8594489693641663,0.5774772763252258,0.5520856380462646,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8849338293075562,0.6321853399276733,0.4447839558124542,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.798133134841919,0.4565242230892181,0.4385768175125122,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.6338979005813599,0.2244696915149688,1.0444509983062744,284.90728759765625,284.95001220703125,302.1865234375,295.9217529296875,298.8985595703125,297.2490234375,284.9082946777344,1.0,0.6800848841667175,0.4402631223201751,0.4402631223201751,1.0,1.0,-3.3534114360809326,1.1166515350341797,2.236759901046753,0.3583110868930816,0.8657692074775696,0.8657692074775696,0.0,273.30108642578125,280.0,71436.390625,0.0,3712.587890625,1.0,278.15728759765625,282.8935241699219,298.93701171875,303.6021728515625,293.1499938964844,293.1499938964844,278.45001220703125,38478.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880211591720581,1.0,0.0,0.0,3.604363679885864,3.6043877601623535,8.668631039654429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.3447265625,0.0,1501.2999267578125,1895.4371337890625,0.0,3218.563232421875,0.8973286747932434,1.0,0.0,3.0,1.0,0.0
17768340,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7250003814697266,0.3400090038776397,0.312470942735672,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8573914766311646,0.5772416591644287,0.5517292022705078,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8849058151245117,0.6365986466407776,0.4477121233940124,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7963334918022156,0.456664115190506,0.4386101961135864,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6327030062675476,0.224635437130928,1.0451271533966064,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.9000549316406,297.2554626464844,284.9967041015625,1.0,0.6819623708724976,0.4389032125473022,0.4389032125473022,1.0,1.0,-3.357200860977173,1.1146667003631592,2.2425341606140137,0.3538843095302582,0.950669288635254,0.950669288635254,0.0,276.05645751953125,283.0,70839.234375,0.0,3737.501953125,1.0,278.4428405761719,283.0008544921875,298.8974914550781,303.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,33580.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741042613983154,1.0,0.0,0.0,3.716084718704224,3.716108798980713,9.214344913743844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.1484375,0.0,1589.50927734375,1895.4371337890625,0.0,3161.306640625,0.9181546568870544,1.0,0.0,3.0,1.0,0.0
17768400,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7250003814697266,0.3400090038776397,0.312470942735672,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8573914766311646,0.5772416591644287,0.5517292022705078,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8849058151245117,0.6365986466407776,0.4477121233940124,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7963334918022156,0.456664115190506,0.4386101961135864,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.6327030062675476,0.224635437130928,1.0451271533966064,284.9981689453125,284.95001220703125,302.1923522949219,295.91229248046875,298.9000549316406,297.2554626464844,284.9967041015625,1.0,0.6819623708724976,0.4389032125473022,0.4389032125473022,1.0,1.0,-3.357200860977173,1.1146667003631592,2.2425341606140137,0.3538843095302582,0.950669288635254,0.950669288635254,0.0,276.05645751953125,283.0,70839.234375,0.0,3737.501953125,1.0,278.4428405761719,283.0008544921875,298.8974914550781,303.4469909667969,293.1499938964844,293.1499938964844,278.1499938964844,33580.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741042613983154,1.0,0.0,0.0,3.716084718704224,3.716108798980713,9.214344913743844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.1484375,0.0,1589.50927734375,1895.4371337890625,0.0,3161.306640625,0.9181546568870544,1.0,0.0,3.0,1.0,0.0
17768460,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7228729128837585,0.3391192555427551,0.3119957745075226,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8547864556312561,0.5760202407836914,0.5509676933288574,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8841985464096069,0.6398142576217651,0.450223833322525,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7940085530281067,0.4560367465019226,0.4383544623851776,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6311702132225037,0.2244199812412262,1.04533052444458,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.8934631347656,297.2515869140625,284.90826416015625,1.0,0.6837887763977051,0.437550812959671,0.437550812959671,1.0,1.0,-3.3586788177490234,1.1117174625396729,2.2469613552093506,0.3504830300807953,0.8648864030838013,0.8648864030838013,0.0,279.3563842773437,286.0,71331.859375,0.0,3759.99462890625,1.0,278.1573181152344,282.8915710449219,298.9183044433594,303.576416015625,293.1499938964844,293.1499938964844,278.45001220703125,38491.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804713487625122,1.0,0.0,0.0,3.600602388381958,3.600626468658448,8.650548579680617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.4462890625,0.0,1497.294189453125,1895.4371337890625,0.0,3220.997802734375,0.8965028524398804,1.0,0.0,3.0,1.0,0.0
17768520,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7228729128837585,0.3391192555427551,0.3119957745075226,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8547864556312561,0.5760202407836914,0.5509676933288574,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8841985464096069,0.6398142576217651,0.450223833322525,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7940085530281067,0.4560367465019226,0.4383544623851776,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6311702132225037,0.2244199812412262,1.04533052444458,284.9072570800781,284.95001220703125,302.19561767578125,295.90313720703125,298.8934631347656,297.2515869140625,284.90826416015625,1.0,0.6837887763977051,0.437550812959671,0.437550812959671,1.0,1.0,-3.3586788177490234,1.1117174625396729,2.2469613552093506,0.3504830300807953,0.8648864030838013,0.8648864030838013,0.0,279.3563842773437,286.0,71331.859375,0.0,3759.99462890625,1.0,278.1573181152344,282.8915710449219,298.9183044433594,303.576416015625,293.1499938964844,293.1499938964844,278.45001220703125,38491.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804713487625122,1.0,0.0,0.0,3.600602388381958,3.600626468658448,8.650548579680617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.4462890625,0.0,1497.294189453125,1895.4371337890625,0.0,3220.997802734375,0.8965028524398804,1.0,0.0,3.0,1.0,0.0
17768580,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.721400260925293,0.3390962779521942,0.3118717670440674,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8528755903244019,0.575721800327301,0.5505486726760864,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8843079209327698,0.6442373991012573,0.4531542658805847,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7923500537872314,0.4561609327793121,0.438369482755661,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6300860643386841,0.2245871126651764,1.0459911823272705,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8924560546875,297.2574768066406,284.99609375,1.0,0.6856417059898376,0.4361984133720398,0.4361984133720398,1.0,1.0,-3.362356185913086,1.1094952821731567,2.2528610229492188,0.3483399450778961,0.9491539001464844,0.9491539001464844,0.0,282.1078186035156,289.0,70729.3984375,0.0,3784.700927734375,1.0,278.4428100585937,282.99871826171875,298.87921142578125,303.4213256835937,293.1499938964844,293.1499938964844,278.1499938964844,33594.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743115067481995,1.0,0.0,0.0,3.7120015621185294,3.712025880813599,9.194108088195208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.880859375,0.0,1584.94287109375,1895.4371337890625,0.0,3163.25048828125,0.917242705821991,1.0,0.0,3.0,1.0,0.0
17768640,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.721400260925293,0.3390962779521942,0.3118717670440674,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8528755903244019,0.575721800327301,0.5505486726760864,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8843079209327698,0.6442373991012573,0.4531542658805847,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.7923500537872314,0.4561609327793121,0.438369482755661,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.6300860643386841,0.2245871126651764,1.0459911823272705,284.99755859375,284.95001220703125,302.1959228515625,295.8942565917969,298.8924560546875,297.2574768066406,284.99609375,1.0,0.6856417059898376,0.4361984133720398,0.4361984133720398,1.0,1.0,-3.362356185913086,1.1094952821731567,2.2528610229492188,0.3483399450778961,0.9491539001464844,0.9491539001464844,0.0,282.1078186035156,289.0,70729.3984375,0.0,3784.700927734375,1.0,278.4428100585937,282.99871826171875,298.87921142578125,303.4213256835937,293.1499938964844,293.1499938964844,278.1499938964844,33594.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743115067481995,1.0,0.0,0.0,3.7120015621185294,3.712025880813599,9.194108088195208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.880859375,0.0,1584.94287109375,1895.4371337890625,0.0,3163.25048828125,0.917242705821991,1.0,0.0,3.0,1.0,0.0
17768700,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7205987572669983,0.3386890292167663,0.3117830753326416,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8518644571304321,0.575141191482544,0.5503241419792175,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8842629790306091,0.6458719372749329,0.4545638561248779,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7914724946022034,0.455890417098999,0.4383808672428131,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6295332312583923,0.2245188653469085,1.0464595556259155,284.8726806640625,284.95001220703125,302.19488525390625,295.88995361328125,298.8883361816406,297.2557067871094,284.87164306640625,1.0,0.686606228351593,0.4355222284793854,0.4355222284793854,1.0,1.0,-3.364259719848633,1.1083829402923584,2.2558767795562744,0.3475127220153808,0.8608292937278748,0.8608292937278748,0.0,283.59356689453125,289.0,71531.0859375,0.0,3797.850341796875,1.0,278.1965026855469,282.8585205078125,298.9185791015625,303.63458251953125,293.1499938964844,293.1499938964844,278.1499938964844,37967.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796224594116211,1.0,0.0,0.0,3.669542789459229,3.669567108154297,8.984981150206295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.7333984375,0.0,1569.81689453125,1895.4371337890625,0.0,3213.04248046875,0.9088926315307616,1.0,0.0,3.0,1.0,0.0
17768760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7193436026573181,0.3382076323032379,0.3113950192928314,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8503901362419128,0.5744395852088928,0.5497264266014099,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8836997747421265,0.6474471688270569,0.4556613564491272,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7901338934898376,0.455514132976532,0.4380932748317718,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6286374926567078,0.2243674099445343,1.046169400215149,284.90728759765625,284.95001220703125,302.19293212890625,295.8856811523437,298.88330078125,297.2529602050781,284.908447265625,1.0,0.6874426603317261,0.4348739087581634,0.4348739087581634,1.0,1.0,-3.363701820373535,1.1064317226409912,2.257270336151123,0.3463086187839508,0.8636932373046875,0.8636932373046875,0.0,285.40679931640625,292.0,71207.796875,0.0,3806.918701171875,1.0,278.1575012207031,282.8905639648437,298.9006652832031,303.5507202148437,293.1499938964844,293.1499938964844,278.45001220703125,38528.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806307911872864,1.0,0.0,0.0,3.595113754272461,3.59513783454895,8.624195402262558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10437.279296875,0.0,1491.5914306640625,1895.4371337890625,0.0,3222.491943359375,0.8953229188919067,1.0,0.0,3.0,1.0,0.0
17768820,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7178707122802734,0.3381732404232025,0.311264306306839,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8485051989555359,0.5740722417831421,0.5492458343505859,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8838150501251221,0.65186607837677,0.4585893452167511,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.788497805595398,0.4556098878383636,0.4380846619606018,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6275708675384521,0.2245232313871383,1.0467902421951294,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8798217773437,297.2582702636719,284.9955749511719,1.0,0.6892693042755127,0.433577299118042,0.433577299118042,1.0,1.0,-3.367217540740967,1.104281306266785,2.262936353683472,0.343991607427597,0.947373390197754,0.947373390197754,0.0,288.1620788574219,280.0,70609.2734375,0.0,3831.3359375,1.0,278.4427490234375,282.9973449707031,298.86212158203125,303.3961181640625,293.1499938964844,293.1499938964844,278.1499938964844,33604.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744270205497742,1.0,0.0,0.0,3.7067463397979736,3.706770658493042,9.16809369755356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.1884765625,0.0,1579.02392578125,1895.4371337890625,0.0,3164.33349609375,0.9160655736923218,1.0,0.0,3.0,1.0,0.0
17768880,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7178707122802734,0.3381732404232025,0.311264306306839,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8485051989555359,0.5740722417831421,0.5492458343505859,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8838150501251221,0.65186607837677,0.4585893452167511,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.788497805595398,0.4556098878383636,0.4380846619606018,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6275708675384521,0.2245232313871383,1.0467902421951294,284.9970092773437,284.95001220703125,302.1863098144531,295.8773803710937,298.8798217773437,297.2582702636719,284.9955749511719,1.0,0.6892693042755127,0.433577299118042,0.433577299118042,1.0,1.0,-3.367217540740967,1.104281306266785,2.262936353683472,0.343991607427597,0.947373390197754,0.947373390197754,0.0,288.1620788574219,280.0,70609.2734375,0.0,3831.3359375,1.0,278.4427490234375,282.9973449707031,298.86212158203125,303.3961181640625,293.1499938964844,293.1499938964844,278.1499938964844,33604.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744270205497742,1.0,0.0,0.0,3.7067463397979736,3.706770658493042,9.16809369755356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.1884765625,0.0,1579.02392578125,1895.4371337890625,0.0,3164.33349609375,0.9160655736923218,1.0,0.0,3.0,1.0,0.0
17768940,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7192786335945129,0.3372983634471893,0.3105339705944061,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8502587676048279,0.5727393627166748,0.548099935054779,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8879104256629944,0.6550735235214233,0.4608920514583587,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7904520630836487,0.4549484550952911,0.4375195801258087,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6290327906608582,0.2243062555789947,1.0456745624542236,284.9064636230469,284.95001220703125,302.1756591796875,295.86932373046875,298.8681030273437,297.25360107421875,284.9073486328125,1.0,0.6868857741355896,0.4322806894779205,0.4322806894779205,1.0,1.0,-3.3657212257385254,1.1003165245056152,2.26540470123291,0.3403218984603882,0.8612980246543884,0.8612980246543884,0.0,284.4788818359375,268.0,71037.2578125,0.0,3806.538330078125,1.0,278.15740966796875,282.8897705078125,298.8838195800781,303.5233459472656,293.1499938964844,293.1499938964844,278.45001220703125,38580.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880685567855835,1.0,0.0,0.0,3.5872159004211426,3.5872397422790527,8.586345074945712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.44140625,0.0,1483.4088134765625,1895.4371337890625,0.0,3223.00537109375,0.8935930728912354,1.0,0.0,3.0,1.0,0.0
17769000,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7192786335945129,0.3372983634471893,0.3105339705944061,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8502587676048279,0.5727393627166748,0.548099935054779,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8879104256629944,0.6550735235214233,0.4608920514583587,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7904520630836487,0.4549484550952911,0.4375195801258087,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6290327906608582,0.2243062555789947,1.0456745624542236,284.9064636230469,284.95001220703125,302.1756591796875,295.86932373046875,298.8681030273437,297.25360107421875,284.9073486328125,1.0,0.6868857741355896,0.4322806894779205,0.4322806894779205,1.0,1.0,-3.3657212257385254,1.1003165245056152,2.26540470123291,0.3403218984603882,0.8612980246543884,0.8612980246543884,0.0,284.4788818359375,268.0,71037.2578125,0.0,3806.538330078125,1.0,278.15740966796875,282.8897705078125,298.8838195800781,303.5233459472656,293.1499938964844,293.1499938964844,278.45001220703125,38580.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880685567855835,1.0,0.0,0.0,3.5872159004211426,3.5872397422790527,8.586345074945712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10410.44140625,0.0,1483.4088134765625,1895.4371337890625,0.0,3223.00537109375,0.8935930728912354,1.0,0.0,3.0,1.0,0.0
17769060,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.723359227180481,0.3373380005359649,0.3100635111331939,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8552009463310242,0.5723623633384705,0.5471882820129395,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8956467509269714,0.6595444083213806,0.4635438919067383,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7955194711685181,0.4550740420818329,0.4371143281459808,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6326743960380554,0.2245231866836547,1.0445202589035034,284.9942321777344,284.95001220703125,302.16064453125,295.86151123046875,298.862548828125,297.2594909667969,284.9932556152344,1.0,0.682666540145874,0.4310636818408966,0.4310636818408966,1.0,1.0,-3.365363836288452,1.097023844718933,2.2683401107788086,0.3361939489841461,0.942030429840088,0.942030429840088,0.0,276.3365478515625,256.0,70366.09375,0.0,3758.925048828125,1.0,278.44195556640625,282.9970397949219,298.845703125,303.36480712890625,293.1499938964844,293.1499938964844,278.1499938964844,33776.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743115067481995,1.0,0.0,0.0,3.693038463592529,3.6930625438690186,9.100409670281806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.158203125,0.0,1564.7490234375,1895.4371337890625,0.0,3163.25,0.9133542776107788,1.0,0.0,3.0,1.0,0.0
17769120,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.723359227180481,0.3373380005359649,0.3100635111331939,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8552009463310242,0.5723623633384705,0.5471882820129395,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8956467509269714,0.6595444083213806,0.4635438919067383,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7955194711685181,0.4550740420818329,0.4371143281459808,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6326743960380554,0.2245231866836547,1.0445202589035034,284.9942321777344,284.95001220703125,302.16064453125,295.86151123046875,298.862548828125,297.2594909667969,284.9932556152344,1.0,0.682666540145874,0.4310636818408966,0.4310636818408966,1.0,1.0,-3.365363836288452,1.097023844718933,2.2683401107788086,0.3361939489841461,0.942030429840088,0.942030429840088,0.0,276.3365478515625,256.0,70366.09375,0.0,3758.925048828125,1.0,278.44195556640625,282.9970397949219,298.845703125,303.36480712890625,293.1499938964844,293.1499938964844,278.1499938964844,33776.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743115067481995,1.0,0.0,0.0,3.693038463592529,3.6930625438690186,9.100409670281806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11557.158203125,0.0,1564.7490234375,1895.4371337890625,0.0,3163.25,0.9133542776107788,1.0,0.0,3.0,1.0,0.0
17769180,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.728074312210083,0.3366001546382904,0.3092243373394012,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8611845374107361,0.5710866451263428,0.5458481907844543,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.90445476770401,0.6628589630126953,0.4657379388809204,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8015555739402771,0.4545014500617981,0.4363885223865509,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6370874643325806,0.2244265526533126,1.0428004264831543,284.9071044921875,284.95001220703125,302.14093017578125,295.8539428710937,298.8490295410156,297.2560729980469,284.90789794921875,1.0,0.6773962378501892,0.429846704006195,0.429846704006195,1.0,1.0,-3.362446546554565,1.092782497406006,2.26966404914856,0.3318025469779968,0.8575986623764038,0.8575986623764038,0.0,266.7854309082031,244.0,70752.0859375,0.0,3697.076904296875,1.0,278.15753173828125,282.89306640625,298.8671875,303.4879455566406,293.1499938964844,293.1499938964844,278.45001220703125,38635.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802774548530579,1.0,0.0,0.0,3.570544958114624,3.570568561553955,8.506723361279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.220703125,0.0,1465.8446044921875,1895.4371337890625,0.0,3219.1806640625,0.8899585604667664,1.0,0.0,3.0,1.0,0.0
