time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.728074312210083,0.3366001546382904,0.3092243373394012,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8611845374107361,0.5710866451263428,0.5458481907844543,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.90445476770401,0.6628589630126953,0.4657379388809204,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8015555739402771,0.4545014500617981,0.4363885223865509,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6370874643325806,0.2244265526533126,1.0428004264831543,284.9071044921875,284.95001220703125,302.14093017578125,295.8539428710937,298.8490295410156,297.2560729980469,284.90789794921875,1.0,0.6773962378501892,0.429846704006195,0.429846704006195,1.0,1.0,-3.362446546554565,1.092782497406006,2.26966404914856,0.3318025469779968,0.8575986623764038,0.8575986623764038,0.0,266.7854309082031,244.0,70752.0859375,0.0,3697.076904296875,1.0,278.15753173828125,282.89306640625,298.8671875,303.4879455566406,293.1499938964844,293.1499938964844,278.45001220703125,38635.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802774548530579,1.0,0.0,0.0,3.570544958114624,3.570568561553955,8.506723361279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.220703125,0.0,1465.8446044921875,1895.4371337890625,0.0,3219.1806640625,0.8899585604667664,1.0,0.0,3.0,1.0,0.0
17769300,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.730893075466156,0.33663010597229,0.3088501393795013,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8647745847702026,0.5708609223365784,0.5451945066452026,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9097740650177002,0.6650952100753784,0.4669100046157837,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8051112294197083,0.4545473456382751,0.4360318183898926,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.6396968960762024,0.2245468497276306,1.0418554544448853,285.0137634277344,284.95001220703125,302.1291809082031,295.8502197265625,298.8448181152344,297.25897216796875,285.0140075683594,1.0,0.6745052933692932,0.4292382001876831,0.4292382001876831,1.0,1.0,-3.361047506332397,1.0906827449798584,2.270364761352539,0.3295904397964477,0.9326874613761902,0.9326874613761902,0.0,261.4598388671875,244.0,69969.921875,0.0,3663.189453125,1.0,278.3997802734375,283.0149841308594,298.8212585449219,303.2721252441406,293.1499938964844,293.1499938964844,278.45001220703125,34130.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750100135803223,1.0,0.0,0.0,3.620348691940308,3.62037205696106,8.745690251998894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10706.3466796875,0.0,1486.5543212890625,1895.4371337890625,0.0,3169.801025390625,0.8988749384880066,1.0,0.0,3.0,1.0,0.0
17769360,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.734354555606842,0.3367342352867126,0.3087367713451385,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8691354393959045,0.5707374811172485,0.5448538661003113,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9162166714668274,0.6673626899719238,0.4683442115783691,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8093134760856628,0.4546920955181122,0.4359341263771057,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6428805589675903,0.2247548252344131,1.041606903076172,284.9931030273437,284.95001220703125,302.1161499023437,295.8465576171875,298.8409118652344,297.2626037597656,284.9916687011719,1.0,0.6716305613517761,0.4286755919456482,0.4286755919456482,1.0,1.0,-3.3618078231811523,1.0894755125045776,2.2723324298858643,0.3279235363006592,0.9369495511054992,0.9369495511054992,0.0,255.67190551757807,232.0,70094.625,0.0,3631.80029296875,1.0,278.4425964355469,282.9987487792969,298.82940673828125,303.3304443359375,293.1499938964844,293.1499938964844,278.1499938964844,33715.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737239837646484,1.0,0.0,0.0,3.6783721446990967,3.678396224975586,9.028271961142308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11510.880859375,0.0,1547.738037109375,1895.4371337890625,0.0,3157.740478515625,0.9097927808761596,1.0,0.0,3.0,1.0,0.0
17769420,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7408329248428345,0.3360594511032104,0.307904452085495,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8775109052658081,0.5694647431373596,0.5434624552726746,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9289085268974304,0.6706094741821289,0.4704604744911194,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8170003890991211,0.454159528017044,0.4351917207241058,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6491022109985352,0.2247488349676132,1.0400291681289673,284.9083557128906,284.95001220703125,302.0859680175781,295.8393249511719,298.8243103027344,297.2591247558594,284.9090270996094,1.0,0.6655229926109314,0.4275503754615783,0.4275503754615783,1.0,1.0,-3.3588955402374268,1.0854283571243286,2.273467302322388,0.3242938816547394,0.8543837070465088,0.8543837070465088,0.0,244.58663940429688,220.0,70467.9296875,0.0,3561.33984375,1.0,278.1576843261719,282.8977966308594,298.8524169921875,303.45428466796875,293.1499938964844,293.1499938964844,278.45001220703125,38621.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797014355659485,1.0,0.0,0.0,3.552841186523437,3.552864551544189,8.422574637734215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.802734375,0.0,1446.832275390625,1895.4371337890625,0.0,3213.782470703125,0.886030912399292,1.0,0.0,3.0,1.0,0.0
17769480,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7408329248428345,0.3360594511032104,0.307904452085495,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8775109052658081,0.5694647431373596,0.5434624552726746,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9289085268974304,0.6706094741821289,0.4704604744911194,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8170003890991211,0.454159528017044,0.4351917207241058,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6491022109985352,0.2247488349676132,1.0400291681289673,284.9083557128906,284.95001220703125,302.0859680175781,295.8393249511719,298.8243103027344,297.2591247558594,284.9090270996094,1.0,0.6655229926109314,0.4275503754615783,0.4275503754615783,1.0,1.0,-3.3588955402374268,1.0854283571243286,2.273467302322388,0.3242938816547394,0.8543837070465088,0.8543837070465088,0.0,244.58663940429688,220.0,70467.9296875,0.0,3561.33984375,1.0,278.1576843261719,282.8977966308594,298.8524169921875,303.45428466796875,293.1499938964844,293.1499938964844,278.45001220703125,38621.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797014355659485,1.0,0.0,0.0,3.552841186523437,3.552864551544189,8.422574637734215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.802734375,0.0,1446.832275390625,1895.4371337890625,0.0,3213.782470703125,0.886030912399292,1.0,0.0,3.0,1.0,0.0
17769540,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7446770668029785,0.3361159265041351,0.3075271844863891,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8824295401573181,0.5692291259765625,0.5427691340446472,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9362320303916932,0.6729110479354858,0.4716481566429138,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8213414549827576,0.454224020242691,0.4348230957984924,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.6527550220489502,0.2249146103858947,1.039156436920166,285.0137939453125,284.95001220703125,302.0679931640625,295.8356018066406,298.8182678222656,297.2621154785156,285.01324462890625,1.0,0.6622386574745178,0.4269652366638183,0.4269652366638183,1.0,1.0,-3.357536792755127,1.083381414413452,2.274155378341675,0.3223869502544403,0.9296903014183044,0.9296903014183044,0.0,238.5619201660156,220.0,69712.7265625,0.0,3523.630859375,1.0,278.4028625488281,283.0183410644531,298.8062438964844,303.2416076660156,293.1499938964844,293.1499938964844,278.45001220703125,33953.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742819428443909,1.0,0.0,0.0,3.607905864715576,3.607929229736328,8.685677812536596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.0263671875,0.0,1471.70458984375,1895.4371337890625,0.0,3162.973388671875,0.8958063125610352,1.0,0.0,3.0,1.0,0.0
17769600,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7489149570465088,0.3362203240394592,0.307424247264862,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8877485990524292,0.569092869758606,0.5424270033836365,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.94381183385849,0.6750665903091431,0.4730076789855957,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8259570002555847,0.4543621242046356,0.4347285032272339,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6567428708076477,0.2251392602920532,1.0390081405639648,284.9925537109375,284.95001220703125,302.04998779296875,295.83221435546875,298.81268310546875,297.2654724121094,284.9916381835937,1.0,0.6592837572097778,0.4264251291751861,0.4264251291751861,1.0,1.0,-3.3583433628082275,1.0822343826293943,2.276108980178833,0.3210071921348572,0.9324296116828918,0.9324296116828918,0.0,232.68484497070312,208.0,69819.890625,0.0,3491.839111328125,1.0,278.441650390625,283.0026550292969,298.8157653808594,303.2987976074219,293.1499938964844,293.1499938964844,278.1499938964844,33794.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731920123100281,1.0,0.0,0.0,3.659567832946777,3.659591436386109,8.936199833442515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.22265625,0.0,1527.2935791015625,1895.4371337890625,0.0,3152.751220703125,0.9058419466018676,1.0,0.0,3.0,1.0,0.0
17769660,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7572667598724365,0.335580974817276,0.3065976500511169,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8982937335968018,0.5678213238716125,0.5410051941871643,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9582518339157104,0.6783348321914673,0.4751093685626983,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8350763320922852,0.4538501799106598,0.4339789152145386,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6648268103599548,0.2251854240894317,1.0375736951828003,284.9094543457031,284.95001220703125,302.0102844238281,295.82586669921875,298.79327392578125,297.26220703125,284.9100341796875,1.0,0.6528893113136292,0.4253226816654205,0.4253226816654205,1.0,1.0,-3.3555474281311035,1.078258395195007,2.277288913726806,0.3177118003368377,0.8513427376747131,0.8513427376747131,0.0,221.1935577392578,196.0,70196.3515625,0.0,3419.51513671875,1.0,278.1578063964844,282.9030456542969,298.8387145996094,303.4223937988281,293.1499938964844,293.1499938964844,278.45001220703125,38590.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790885806083679,1.0,0.0,0.0,3.535512685775757,3.535536050796509,8.340615522683947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.78125,0.0,1428.264892578125,1895.4371337890625,0.0,3208.038818359375,0.8821760416030884,1.0,0.0,3.0,1.0,0.0
17769720,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7572667598724365,0.335580974817276,0.3065976500511169,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8982937335968018,0.5678213238716125,0.5410051941871643,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9582518339157104,0.6783348321914673,0.4751093685626983,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8350763320922852,0.4538501799106598,0.4339789152145386,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6648268103599548,0.2251854240894317,1.0375736951828003,284.9094543457031,284.95001220703125,302.0102844238281,295.82586669921875,298.79327392578125,297.26220703125,284.9100341796875,1.0,0.6528893113136292,0.4253226816654205,0.4253226816654205,1.0,1.0,-3.3555474281311035,1.078258395195007,2.277288913726806,0.3177118003368377,0.8513427376747131,0.8513427376747131,0.0,221.1935577392578,196.0,70196.3515625,0.0,3419.51513671875,1.0,278.1578063964844,282.9030456542969,298.8387145996094,303.4223937988281,293.1499938964844,293.1499938964844,278.45001220703125,38590.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790885806083679,1.0,0.0,0.0,3.535512685775757,3.535536050796509,8.340615522683947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10290.78125,0.0,1428.264892578125,1895.4371337890625,0.0,3208.038818359375,0.8821760416030884,1.0,0.0,3.0,1.0,0.0
17769780,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7676373720169067,0.335759699344635,0.3061304092407226,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9113313555717468,0.5674383640289307,0.5399559140205383,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9737677574157716,0.6828112006187439,0.4776667356491089,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.84610515832901,0.4540602564811706,0.4335188865661621,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6746351718902588,0.2256149798631668,1.0367040634155271,284.9919128417969,284.95001220703125,301.9691162109375,295.82086181640625,298.7801513671875,297.2685241699219,284.99102783203125,1.0,0.6464656591415405,0.4242202341556549,0.4242202341556549,1.0,1.0,-3.3551926612854004,1.0751771926879885,2.280015468597412,0.3145886957645416,0.9281571507453918,0.9281571507453918,0.0,209.07546997070312,184.0,69569.390625,0.0,3349.319580078125,1.0,278.4415283203125,283.0065002441406,298.80389404296875,303.26983642578125,293.1499938964844,293.1499938964844,278.1499938964844,33782.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872480571269989,1.0,0.0,0.0,3.643198728561402,3.643222332000733,8.856436579662841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.3564453125,0.0,1509.053466796875,1895.4371337890625,0.0,3146.078369140625,0.9021528959274292,1.0,0.0,3.0,1.0,0.0
17769840,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7676373720169067,0.335759699344635,0.3061304092407226,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.9113313555717468,0.5674383640289307,0.5399559140205383,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.9737677574157716,0.6828112006187439,0.4776667356491089,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.84610515832901,0.4540602564811706,0.4335188865661621,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.6746351718902588,0.2256149798631668,1.0367040634155271,284.9919128417969,284.95001220703125,301.9691162109375,295.82086181640625,298.7801513671875,297.2685241699219,284.99102783203125,1.0,0.6464656591415405,0.4242202341556549,0.4242202341556549,1.0,1.0,-3.3551926612854004,1.0751771926879885,2.280015468597412,0.3145886957645416,0.9281571507453918,0.9281571507453918,0.0,209.07546997070312,184.0,69569.390625,0.0,3349.319580078125,1.0,278.4415283203125,283.0065002441406,298.80389404296875,303.26983642578125,293.1499938964844,293.1499938964844,278.1499938964844,33782.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872480571269989,1.0,0.0,0.0,3.643198728561402,3.643222332000733,8.856436579662841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11413.3564453125,0.0,1509.053466796875,1895.4371337890625,0.0,3146.078369140625,0.9021528959274292,1.0,0.0,3.0,1.0,0.0
17769900,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7732040882110596,0.3354755938053131,0.3058582246303558,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9187568426132202,0.5668436884880066,0.5394056439399719,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9811794757843018,0.6844611167907715,0.4788675308227539,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.852061927318573,0.4538485109806061,0.4332804977893829,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6799328923225403,0.2256885021924972,1.0363956689834597,284.872314453125,284.95001220703125,301.947998046875,295.8187866210937,298.77032470703125,297.2671813964844,284.8721618652344,1.0,0.6432679891586304,0.4236690104007721,0.4236690104007721,1.0,1.0,-3.3549962043762207,1.0736188888549805,2.28137731552124,0.3131316602230072,0.842194676399231,0.842194676399231,0.0,203.1243591308593,184.0,70268.3515625,0.0,3314.79248046875,1.0,278.1980285644531,282.8736877441406,298.8453674316406,303.4794006347656,293.1499938964844,293.1499938964844,278.1499938964844,38436.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775630593299866,1.0,0.0,0.0,3.592721700668335,3.592745542526245,8.612722126599692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.365234375,0.0,1488.3201904296875,1895.4371337890625,0.0,3193.73876953125,0.8919823169708252,1.0,0.0,3.0,1.0,0.0
17769960,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.778483510017395,0.3351502418518066,0.3053216934204101,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9259849190711976,0.5661713480949402,0.5385276079177856,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9878068566322328,0.6860969066619873,0.4797748029232025,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8578149676322937,0.4535637497901916,0.43277508020401,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.6850008368492126,0.2256994396448135,1.0354125499725342,284.9103698730469,284.95001220703125,301.926513671875,295.8170166015625,298.7600402832031,297.2652893066406,284.9109191894531,1.0,0.6399374604225159,0.4231457412242889,0.4231457412242889,1.0,1.0,-3.3525967597961426,1.0713355541229248,2.2812612056732178,0.3113850355148315,0.8485226035118103,0.8485226035118103,0.0,197.471435546875,172.0,69948.7109375,0.0,3276.9892578125,1.0,278.1581726074219,282.9084777832031,298.8295593261719,303.396484375,293.1499938964844,293.1499938964844,278.45001220703125,38563.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783069252967834,1.0,0.0,0.0,3.519334316253662,3.519357442855835,8.264457278528425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.2041015625,0.0,1411.093017578125,1895.4371337890625,0.0,3200.711669921875,0.8785484433174133,1.0,0.0,3.0,1.0,0.0
17770020,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7911319136619568,0.3353326022624969,0.3048928380012512,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9428130388259888,0.565768301486969,0.53749680519104,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6906639337539673,0.4796597063541412,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8714745044708252,0.4537667334079742,0.4323447346687317,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.696793258190155,0.2261495739221573,1.0347964763641355,284.9903869628906,284.95001220703125,301.8824768066406,295.8141784667969,298.74615478515625,297.27154541015625,284.9889831542969,1.0,0.6332484483718872,0.4220991432666778,0.4220991432666778,1.0,1.0,-3.349416732788086,1.067349553108215,2.28206729888916,0.3083110749721527,0.9236869215965272,0.9236869215965272,0.0,185.842041015625,160.0,69315.9296875,0.0,3203.3486328125,1.0,278.44140625,283.0094909667969,298.797119140625,303.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,33777.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871680736541748,1.0,0.0,0.0,3.628064870834351,3.628088235855103,8.783010230217769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.9072265625,0.0,1492.371337890625,1895.4371337890625,0.0,3138.576171875,0.8987360596656799,1.0,0.0,3.0,1.0,0.0
17770080,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7911319136619568,0.3353326022624969,0.3048928380012512,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.9428130388259888,0.565768301486969,0.53749680519104,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9990000128746032,0.6906639337539673,0.4796597063541412,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8714745044708252,0.4537667334079742,0.4323447346687317,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.696793258190155,0.2261495739221573,1.0347964763641355,284.9903869628906,284.95001220703125,301.8824768066406,295.8141784667969,298.74615478515625,297.27154541015625,284.9889831542969,1.0,0.6332484483718872,0.4220991432666778,0.4220991432666778,1.0,1.0,-3.349416732788086,1.067349553108215,2.28206729888916,0.3083110749721527,0.9236869215965272,0.9236869215965272,0.0,185.842041015625,160.0,69315.9296875,0.0,3203.3486328125,1.0,278.44140625,283.0094909667969,298.797119140625,303.24761962890625,293.1499938964844,293.1499938964844,278.1499938964844,33777.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871680736541748,1.0,0.0,0.0,3.628064870834351,3.628088235855103,8.783010230217769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11371.9072265625,0.0,1492.371337890625,1895.4371337890625,0.0,3138.576171875,0.8987360596656799,1.0,0.0,3.0,1.0,0.0
17770140,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8004464507102966,0.3346408903598785,0.304150640964508,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9547471404075624,0.5643945932388306,0.5361172556877136,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.6971406936645508,0.4625411331653595,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8818590641021729,0.4531658887863159,0.4316582977771759,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7056679725646973,0.2261901646852493,1.0339925289154053,284.903076171875,284.95001220703125,301.83709716796875,295.812255859375,298.7328491210937,297.28106689453125,284.902587890625,1.0,0.6250383853912354,0.4210525751113891,0.4210525751113891,1.0,1.0,-3.3245415687561035,1.055537462234497,2.2690041065216064,0.3021109998226166,0.8363319635391235,0.8363319635391235,0.0,176.80360412597656,163.0,69289.96875,0.0,3096.624755859375,1.0,278.1585998535156,282.912353515625,298.82098388671875,303.3519897460937,293.1499938964844,293.1499938964844,278.45001220703125,38955.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768901228904724,1.0,0.0,0.0,3.484280586242676,3.484303474426269,8.100643640318594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.0673828125,0.0,1377.6036376953125,1895.4371337890625,0.0,3187.4296875,0.8710125684738159,1.0,0.0,3.0,1.0,0.0
17770200,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8004464507102966,0.3346408903598785,0.304150640964508,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9547471404075624,0.5643945932388306,0.5361172556877136,297.4822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.6971406936645508,0.4625411331653595,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8818590641021729,0.4531658887863159,0.4316582977771759,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7056679725646973,0.2261901646852493,1.0339925289154053,284.903076171875,284.95001220703125,301.83709716796875,295.812255859375,298.7328491210937,297.28106689453125,284.902587890625,1.0,0.6250383853912354,0.4210525751113891,0.4210525751113891,1.0,1.0,-3.3245415687561035,1.055537462234497,2.2690041065216064,0.3021109998226166,0.8363319635391235,0.8363319635391235,0.0,176.80360412597656,163.0,69289.96875,0.0,3096.624755859375,1.0,278.1585998535156,282.912353515625,298.82098388671875,303.3519897460937,293.1499938964844,293.1499938964844,278.45001220703125,38955.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768901228904724,1.0,0.0,0.0,3.484280586242676,3.484303474426269,8.100643640318594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.0673828125,0.0,1377.6036376953125,1895.4371337890625,0.0,3187.4296875,0.8710125684738159,1.0,0.0,3.0,1.0,0.0
17770260,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8063704371452332,0.3347989022731781,0.3039527535438537,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9617375135421752,0.5639262199401855,0.5352993607521057,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.7065933346748352,0.4523826837539673,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8884164094924927,0.4532936215400696,0.4314274489879608,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7113267183303833,0.2266918122768402,1.0347979068756104,284.9825744628906,284.95001220703125,301.7903747558594,295.81103515625,298.7343139648437,297.3102722167969,284.9820556640625,1.0,0.6209573149681091,0.4202833473682403,0.4202833473682403,1.0,1.0,-3.31177020072937,1.048855185508728,2.2629148960113525,0.2979501187801361,0.9052132368087769,0.9052132368087769,0.0,171.67311096191406,166.0,68467.25,0.0,3039.690185546875,1.0,278.4410705566406,283.0174255371094,298.7884521484375,303.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,34203.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690822124481201,1.0,0.0,0.0,3.5759263038635254,3.575949192047119,8.532384185855335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.19140625,0.0,1439.1409912109375,1895.4371337890625,0.0,3114.200927734375,0.8873477578163147,1.0,0.0,3.0,1.0,0.0
17770320,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8063704371452332,0.3347989022731781,0.3039527535438537,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9617375135421752,0.5639262199401855,0.5352993607521057,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.7065933346748352,0.4523826837539673,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8884164094924927,0.4532936215400696,0.4314274489879608,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7113267183303833,0.2266918122768402,1.0347979068756104,284.9825744628906,284.95001220703125,301.7903747558594,295.81103515625,298.7343139648437,297.3102722167969,284.9820556640625,1.0,0.6209573149681091,0.4202833473682403,0.4202833473682403,1.0,1.0,-3.31177020072937,1.048855185508728,2.2629148960113525,0.2979501187801361,0.9052132368087769,0.9052132368087769,0.0,171.67311096191406,166.0,68467.25,0.0,3039.690185546875,1.0,278.4410705566406,283.0174255371094,298.7884521484375,303.18524169921875,293.1499938964844,293.1499938964844,278.1499938964844,34203.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690822124481201,1.0,0.0,0.0,3.5759263038635254,3.575949192047119,8.532384185855335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.19140625,0.0,1439.1409912109375,1895.4371337890625,0.0,3114.200927734375,0.8873477578163147,1.0,0.0,3.0,1.0,0.0
17770380,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8083378076553345,0.3342518210411072,0.3035381138324737,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9639267921447754,0.5626911520957947,0.5342410206794739,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.7143510580062866,0.4485030472278595,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8907620310783386,0.4527816474437713,0.4310297071933746,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7136207818984985,0.2269093543291092,1.035853147506714,284.9140930175781,284.95001220703125,301.7423095703125,295.8103942871094,298.7248840332031,297.3233947753906,284.9139404296875,1.0,0.619260311126709,0.4195141494274139,0.4195141494274139,1.0,1.0,-3.3061201572418213,1.0447540283203125,2.261366367340088,0.2950421571731567,0.8341560959815979,0.8341560959815979,0.0,169.71060180664062,184.0,68786.3828125,0.0,3016.369140625,1.0,278.15899658203125,282.9316101074219,298.8186950683594,303.3079833984375,293.1499938964844,293.1499938964844,278.45001220703125,38472.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740531206130981,1.0,0.0,0.0,3.4452834129333496,3.445305824279785,7.920328357613471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.4052734375,0.0,1334.5784912109375,1895.4371337890625,0.0,3160.8271484375,0.8620593547821045,1.0,0.0,3.0,1.0,0.0
17770440,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8083378076553345,0.3342518210411072,0.3035381138324737,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9639267921447754,0.5626911520957947,0.5342410206794739,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.9990000128746032,0.7143510580062866,0.4485030472278595,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8907620310783386,0.4527816474437713,0.4310297071933746,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7136207818984985,0.2269093543291092,1.035853147506714,284.9140930175781,284.95001220703125,301.7423095703125,295.8103942871094,298.7248840332031,297.3233947753906,284.9139404296875,1.0,0.619260311126709,0.4195141494274139,0.4195141494274139,1.0,1.0,-3.3061201572418213,1.0447540283203125,2.261366367340088,0.2950421571731567,0.8341560959815979,0.8341560959815979,0.0,169.71060180664062,184.0,68786.3828125,0.0,3016.369140625,1.0,278.15899658203125,282.9316101074219,298.8186950683594,303.3079833984375,293.1499938964844,293.1499938964844,278.45001220703125,38472.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740531206130981,1.0,0.0,0.0,3.4452834129333496,3.445305824279785,7.920328357613471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10107.4052734375,0.0,1334.5784912109375,1895.4371337890625,0.0,3160.8271484375,0.8620593547821045,1.0,0.0,3.0,1.0,0.0
17770500,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8063344359397888,0.3343335688114166,0.3034904301166534,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.961317241191864,0.5624678134918213,0.5338799357414246,297.5732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.7180338501930237,0.4517539441585541,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.888512372970581,0.4528345763683319,0.4309636652469635,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7121336460113525,0.2271682620048523,1.03684401512146,285.0184326171875,284.95001220703125,301.7178039550781,295.8102722167969,298.72137451171875,297.3312072753906,285.018310546875,1.0,0.6211024522781372,0.4191295206546783,0.4191295206546783,1.0,1.0,-3.3106274604797363,1.0453612804412842,2.265266180038452,0.2943693995475769,0.9093238115310668,0.9093238115310668,0.0,171.32510375976562,184.0,68201.8046875,0.0,3035.28515625,1.0,278.3967590332031,283.0494689941406,298.7782287597656,303.1068725585937,293.1499938964844,293.1499938964844,278.45001220703125,33734.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86859130859375,1.0,0.0,0.0,3.5013256072998047,3.501347780227661,8.180093686860346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.689453125,0.0,1357.7025146484375,1895.4371337890625,0.0,3109.59619140625,0.8721535801887512,1.0,0.0,3.0,1.0,0.0
17770560,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8029681444168091,0.3344369232654571,0.303715169429779,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9569284915924072,0.5623018741607666,0.5338510870933533,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.7209262251853943,0.4576575756072998,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8847315907478333,0.4529539048671722,0.4311892986297607,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.709425151348114,0.227471575140953,1.0387009382247925,284.9974060058594,284.95001220703125,301.6929931640625,295.8102111816406,298.7150573730469,297.3348388671875,284.9965515136719,1.0,0.6242071986198425,0.4187135696411133,0.4187135696411133,1.0,1.0,-3.32045841217041,1.0477906465530396,2.272667646408081,0.294496089220047,0.914479434490204,0.914479434490204,0.0,174.37770080566406,187.0,68516.28125,0.0,3074.010009765625,1.0,278.4414978027344,283.031494140625,298.7928771972656,303.1817626953125,293.1499938964844,293.1499938964844,278.1499938964844,33314.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674164414405823,1.0,0.0,0.0,3.568488121032715,3.568510770797729,8.496924692735774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11238.15625,0.0,1424.714599609375,1895.4371337890625,0.0,3098.57470703125,0.8848516345024109,1.0,0.0,3.0,1.0,0.0
17770620,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7972242832183838,0.3337238132953644,0.3034222424030304,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.949463427066803,0.5609768033027649,0.5329903364181519,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.7241995334625244,0.4668917059898376,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.878582239151001,0.4523498713970184,0.4309782683849334,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7048831582069397,0.2275340259075164,1.0404255390167236,284.9195251464844,284.95001220703125,301.6424255371094,295.810302734375,298.6873779296875,297.32110595703125,284.9193420410156,1.0,0.6280439496040344,0.4178816080093384,0.4178816080093384,1.0,1.0,-3.3320119380950928,1.0496770143508911,2.282334804534912,0.2939954698085785,0.8438042998313904,0.8438042998313904,0.0,179.07687377929688,190.0,69216.953125,0.0,3126.100341796875,1.0,278.1589660644531,282.9320983886719,298.827392578125,303.33990478515625,293.1499938964844,293.1499938964844,278.45001220703125,37836.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743084669113159,1.0,0.0,0.0,3.4668750762939453,3.46689772605896,8.019913479984098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.1083984375,0.0,1351.86865234375,1895.4371337890625,0.0,3163.2216796875,0.8662887215614319,1.0,0.0,3.0,1.0,0.0
17770680,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.7972242832183838,0.3337238132953644,0.3034222424030304,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.949463427066803,0.5609768033027649,0.5329903364181519,297.55438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.7241995334625244,0.4668917059898376,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.878582239151001,0.4523498713970184,0.4309782683849334,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.7048831582069397,0.2275340259075164,1.0404255390167236,284.9195251464844,284.95001220703125,301.6424255371094,295.810302734375,298.6873779296875,297.32110595703125,284.9193420410156,1.0,0.6280439496040344,0.4178816080093384,0.4178816080093384,1.0,1.0,-3.3320119380950928,1.0496770143508911,2.282334804534912,0.2939954698085785,0.8438042998313904,0.8438042998313904,0.0,179.07687377929688,190.0,69216.953125,0.0,3126.100341796875,1.0,278.1589660644531,282.9320983886719,298.827392578125,303.33990478515625,293.1499938964844,293.1499938964844,278.45001220703125,37836.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743084669113159,1.0,0.0,0.0,3.4668750762939453,3.46689772605896,8.019913479984098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10167.1083984375,0.0,1351.86865234375,1895.4371337890625,0.0,3163.2216796875,0.8662887215614319,1.0,0.0,3.0,1.0,0.0
17770740,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7943501472473145,0.3336993157863617,0.3032994866371155,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9455883502960204,0.5606284737586975,0.5325325131416321,297.546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9990000128746032,0.7265252470970154,0.4716396033763885,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8755005598068237,0.4523401260375976,0.4308730661869049,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7025452256202698,0.2276998907327652,1.0411571264266968,285.0162353515625,284.95001220703125,301.61151123046875,295.8104553222656,298.6744384765625,297.3185119628906,285.0137634277344,1.0,0.6301037073135376,0.4173824489116668,0.4173824489116668,1.0,1.0,-3.3377742767333984,1.050389528274536,2.2873847484588623,0.2933917641639709,0.9196432828903198,0.9196432828903198,0.0,181.51124572753903,190.0,68704.5703125,0.0,3152.7353515625,1.0,278.4130554199219,283.0423889160156,298.7856750488281,303.1567687988281,293.1499938964844,293.1499938964844,278.45001220703125,33014.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690253496170044,1.0,0.0,0.0,3.54787278175354,3.547895193099976,8.399034641115577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.8447265625,0.0,1400.7734375,1895.4371337890625,0.0,3113.66748046875,0.8809837698936462,1.0,0.0,3.0,1.0,0.0
17770800,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7928528785705566,0.3336648643016815,0.3033667504787445,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9434720873832704,0.5603923201560974,0.5324122905731201,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9990000128746032,0.7280713319778442,0.4743440151214599,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8738720417022705,0.4523470401763916,0.4309637546539306,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7013323307037354,0.2278260439634323,1.0420230627059937,284.99542236328125,284.95001220703125,301.5906677246094,295.810546875,298.66583251953125,297.31689453125,284.9945678710937,1.0,0.6314421892166138,0.4170496761798858,0.4170496761798858,1.0,1.0,-3.342113971710205,1.0510380268096924,2.2910759449005127,0.2930761575698852,0.9202097058296204,0.9202097058296204,0.0,182.9553985595703,193.0,68861.171875,0.0,3170.6279296875,1.0,278.4410400390625,283.027099609375,298.7986755371094,303.2140197753906,293.1499938964844,293.1499938964844,278.1499938964844,33358.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687739372253418,1.0,0.0,0.0,3.5896215438842773,3.589644432067871,8.597864962212043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.5888671875,0.0,1447.5926513671875,1895.4371337890625,0.0,3111.309326171875,0.8898012638092041,1.0,0.0,3.0,1.0,0.0
17770860,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7881467342376709,0.332798421382904,0.3028822243213653,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9371055364608764,0.5589234232902527,0.5313664078712463,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.7307475209236145,0.4818756282329559,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8689979314804077,0.4516194462776184,0.4305885732173919,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6975764632225037,0.2277038991451263,1.042656183242798,284.9149780273437,284.95001220703125,301.5376892089844,295.8108215332031,298.6351013183594,297.3018798828125,284.91485595703125,1.0,0.6344726085662842,0.4158384501934051,0.4158384501934051,1.0,1.0,-3.3496463298797607,1.0504522323608398,2.299194097518921,0.2908718585968017,0.8446125388145447,0.8446125388145447,0.0,186.8193359375,196.0,69446.953125,0.0,3209.556884765625,1.0,278.1587829589844,282.9270324707031,298.82763671875,303.3576354980469,293.1499938964844,293.1499938964844,278.45001220703125,38039.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755161762237549,1.0,0.0,0.0,3.4817259311676025,3.4817488193511963,8.08876961855276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.9384765625,0.0,1368.44287109375,1895.4371337890625,0.0,3174.546875,0.8697329759597778,1.0,0.0,3.0,1.0,0.0
17770920,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.7881467342376709,0.332798421382904,0.3028822243213653,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9371055364608764,0.5589234232902527,0.5313664078712463,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.7307475209236145,0.4818756282329559,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8689979314804077,0.4516194462776184,0.4305885732173919,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6975764632225037,0.2277038991451263,1.042656183242798,284.9149780273437,284.95001220703125,301.5376892089844,295.8108215332031,298.6351013183594,297.3018798828125,284.91485595703125,1.0,0.6344726085662842,0.4158384501934051,0.4158384501934051,1.0,1.0,-3.3496463298797607,1.0504522323608398,2.299194097518921,0.2908718585968017,0.8446125388145447,0.8446125388145447,0.0,186.8193359375,196.0,69446.953125,0.0,3209.556884765625,1.0,278.1587829589844,282.9270324707031,298.82763671875,303.3576354980469,293.1499938964844,293.1499938964844,278.45001220703125,38039.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755161762237549,1.0,0.0,0.0,3.4817259311676025,3.4817488193511963,8.08876961855276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.9384765625,0.0,1368.44287109375,1895.4371337890625,0.0,3174.546875,0.8697329759597778,1.0,0.0,3.0,1.0,0.0
17770980,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7844876646995544,0.332672655582428,0.3027355968952179,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9319052696228028,0.5582696795463562,0.5306927561759949,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.734379231929779,0.4882304668426513,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8651370406150818,0.4515565931797027,0.43048956990242,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6945753693580627,0.2279026210308075,1.043671488761902,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.612060546875,297.2984619140625,284.9920959472656,1.0,0.6372796297073364,0.4146272540092468,0.4146272540092468,1.0,1.0,-3.357401132583618,1.0498967170715332,2.307504415512085,0.2885486781597137,0.9201303720474244,0.9201303720474244,0.0,190.1797332763672,199.0,68998.28125,0.0,3246.27587890625,1.0,278.4411315917969,283.0251159667969,298.79754638671875,303.22314453125,293.1499938964844,293.1499938964844,278.1499938964844,33519.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696423768997192,1.0,0.0,0.0,3.5982935428619385,3.598316669464112,8.639457291792496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.341796875,0.0,1458.10205078125,1895.4371337890625,0.0,3119.455810546875,0.8918660879135132,1.0,0.0,3.0,1.0,0.0
17771040,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7844876646995544,0.332672655582428,0.3027355968952179,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9319052696228028,0.5582696795463562,0.5306927561759949,297.5091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.734379231929779,0.4882304668426513,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8651370406150818,0.4515565931797027,0.43048956990242,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6945753693580627,0.2279026210308075,1.043671488761902,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.612060546875,297.2984619140625,284.9920959472656,1.0,0.6372796297073364,0.4146272540092468,0.4146272540092468,1.0,1.0,-3.357401132583618,1.0498967170715332,2.307504415512085,0.2885486781597137,0.9201303720474244,0.9201303720474244,0.0,190.1797332763672,199.0,68998.28125,0.0,3246.27587890625,1.0,278.4411315917969,283.0251159667969,298.79754638671875,303.22314453125,293.1499938964844,293.1499938964844,278.1499938964844,33519.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696423768997192,1.0,0.0,0.0,3.5982935428619385,3.598316669464112,8.639457291792496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.341796875,0.0,1458.10205078125,1895.4371337890625,0.0,3119.455810546875,0.8918660879135132,1.0,0.0,3.0,1.0,0.0
