time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7826486229896545,0.3322349488735199,0.3026001453399658,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9293125867843628,0.5575398206710815,0.5302995443344116,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.7356658577919006,0.4913733899593353,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8632422685623169,0.4512056410312652,0.4304110109806061,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.6931137442588806,0.2278476804494857,1.044191837310791,284.87603759765625,284.95001220703125,301.45611572265625,295.8109130859375,298.5970764160156,297.2919311523437,284.8765563964844,1.0,0.638640284538269,0.4140216410160064,0.4140216410160064,1.0,1.0,-3.3610801696777344,1.0495359897613523,2.311544179916382,0.2874103486537933,0.8365396857261658,0.8365396857261658,0.0,191.85324096679688,199.0,69728.4296875,0.0,3264.20263671875,1.0,278.1995849609375,282.8951721191406,298.8407897949219,303.4365234375,293.1499938964844,293.1499938964844,278.1499938964844,38331.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750582337379456,1.0,0.0,0.0,3.549381971359253,3.549405574798584,8.406182132603135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10949.72265625,0.0,1441.0433349609375,1895.4371337890625,0.0,3170.252685546875,0.882205069065094,1.0,0.0,3.0,1.0,0.0
17771160,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7803855538368225,0.3317715525627136,0.3022079169750213,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9262364506721495,0.5567642450332642,0.5295994281768799,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.7368450164794922,0.49491748213768,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8609656095504761,0.4507950246334076,0.4300692081451416,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.6912974715232849,0.2277337461709976,1.0440038442611694,284.9147033691406,284.95001220703125,301.4283752441406,295.810791015625,298.5818176269531,297.28485107421875,284.9152526855469,1.0,0.6399000287055969,0.4134942293167114,0.4134942293167114,1.0,1.0,-3.3633923530578613,1.0488879680633545,2.314504384994507,0.2862617671489715,0.8448944687843323,0.8448944687843323,0.0,193.66949462890625,202.0,69520.2265625,0.0,3279.882080078125,1.0,278.1584777832031,282.9284362792969,298.8265686035156,303.36236572265625,293.1499938964844,293.1499938964844,278.45001220703125,38265.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761069774627686,1.0,0.0,0.0,3.4835808277130127,3.483603477478028,8.097389923023002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.4140625,0.0,1371.9599609375,1895.4371337890625,0.0,3180.0869140625,0.870440661907196,1.0,0.0,3.0,1.0,0.0
17771220,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7771623134613037,0.3316231369972229,0.3020273447036743,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9215978980064392,0.5560855865478516,0.5288881063461304,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.7402915358543396,0.5006731152534485,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8576093316078186,0.4507086277008056,0.4299351274967193,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6886526346206665,0.227908194065094,1.0448453426361084,284.9925537109375,284.95001220703125,301.3720703125,295.8102111816406,298.5594482421875,297.2825012207031,284.99176025390625,1.0,0.6424221396446228,0.4124394059181213,0.4124394059181213,1.0,1.0,-3.370088815689087,1.0483490228652954,2.321739673614502,0.2841885387897491,0.920185923576355,0.920185923576355,0.0,196.77145385742188,205.0,69072.1640625,0.0,3312.988037109375,1.0,278.441162109375,283.026123046875,298.7961730957031,303.2266845703125,293.1499938964844,293.1499938964844,278.1499938964844,33562.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700817227363586,1.0,0.0,0.0,3.601240396499634,3.601263523101806,8.653613576825592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.2509765625,0.0,1461.5977783203125,1895.4371337890625,0.0,3123.577392578125,0.8925623893737793,1.0,0.0,3.0,1.0,0.0
17771280,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7771623134613037,0.3316231369972229,0.3020273447036743,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9215978980064392,0.5560855865478516,0.5288881063461304,297.4803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.7402915358543396,0.5006731152534485,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8576093316078186,0.4507086277008056,0.4299351274967193,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.6886526346206665,0.227908194065094,1.0448453426361084,284.9925537109375,284.95001220703125,301.3720703125,295.8102111816406,298.5594482421875,297.2825012207031,284.99176025390625,1.0,0.6424221396446228,0.4124394059181213,0.4124394059181213,1.0,1.0,-3.370088815689087,1.0483490228652954,2.321739673614502,0.2841885387897491,0.920185923576355,0.920185923576355,0.0,196.77145385742188,205.0,69072.1640625,0.0,3312.988037109375,1.0,278.441162109375,283.026123046875,298.7961730957031,303.2266845703125,293.1499938964844,293.1499938964844,278.1499938964844,33562.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700817227363586,1.0,0.0,0.0,3.601240396499634,3.601263523101806,8.653613576825592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.2509765625,0.0,1461.5977783203125,1895.4371337890625,0.0,3123.577392578125,0.8925623893737793,1.0,0.0,3.0,1.0,0.0
17771340,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.773421049118042,0.3307004868984222,0.3014719784259796,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9164522290229796,0.5545610785484314,0.5277663469314575,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7425077557563782,0.5069199204444885,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8538542985916138,0.4499269723892212,0.4294861853122711,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6856662034988403,0.2277214378118515,1.0450584888458252,284.9140014648437,284.95001220703125,301.314697265625,295.8091125488281,298.5295715332031,297.2698059082031,284.9139099121094,1.0,0.6448407769203186,0.4113845825195312,0.4113845825195312,1.0,1.0,-3.37530517578125,1.047263264656067,2.3280420303344727,0.2819982767105102,0.8446917533874512,0.8446917533874512,0.0,200.0908050537109,208.0,69601.953125,0.0,3344.06396484375,1.0,278.1587219238281,282.928466796875,298.8243103027344,303.3650817871094,293.1499938964844,293.1499938964844,278.45001220703125,38160.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764740824699402,1.0,0.0,0.0,3.488289594650269,3.4883124828338623,8.11929623978358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.3701171875,0.0,1376.0379638671875,1895.4371337890625,0.0,3183.529052734375,0.8712804913520813,1.0,0.0,3.0,1.0,0.0
17771400,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.773421049118042,0.3307004868984222,0.3014719784259796,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9164522290229796,0.5545610785484314,0.5277663469314575,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9990000128746032,0.7425077557563782,0.5069199204444885,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8538542985916138,0.4499269723892212,0.4294861853122711,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6856662034988403,0.2277214378118515,1.0450584888458252,284.9140014648437,284.95001220703125,301.314697265625,295.8091125488281,298.5295715332031,297.2698059082031,284.9139099121094,1.0,0.6448407769203186,0.4113845825195312,0.4113845825195312,1.0,1.0,-3.37530517578125,1.047263264656067,2.3280420303344727,0.2819982767105102,0.8446917533874512,0.8446917533874512,0.0,200.0908050537109,208.0,69601.953125,0.0,3344.06396484375,1.0,278.1587219238281,282.928466796875,298.8243103027344,303.3650817871094,293.1499938964844,293.1499938964844,278.45001220703125,38160.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764740824699402,1.0,0.0,0.0,3.488289594650269,3.4883124828338623,8.11929623978358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.3701171875,0.0,1376.0379638671875,1895.4371337890625,0.0,3183.529052734375,0.8712804913520813,1.0,0.0,3.0,1.0,0.0
17771460,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7704684734344482,0.3305249214172363,0.3012678325176239,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9122729301452636,0.5538572072982788,0.5270329117774963,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7456969022750854,0.5123560428619385,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8508098721504211,0.4498167932033539,0.4293305277824402,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6832423806190491,0.2278787344694137,1.045814037322998,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5070495605469,297.26788330078125,284.99169921875,1.0,0.6472164392471313,0.410360723733902,0.410360723733902,1.0,1.0,-3.3814330101013184,1.0465747117996216,2.3348584175109863,0.2799057364463806,0.9202061295509338,0.9202061295509338,0.0,203.0760498046875,211.0,69115.359375,0.0,3375.4140625,1.0,278.4411926269531,283.0279235839844,298.7932434082031,303.2270812988281,293.1499938964844,293.1499938964844,278.1499938964844,33589.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704643845558167,1.0,0.0,0.0,3.6022064685821533,3.602229595184326,8.658258252580708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.4365234375,0.0,1462.841796875,1895.4371337890625,0.0,3127.166748046875,0.892803430557251,1.0,0.0,3.0,1.0,0.0
17771520,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7704684734344482,0.3305249214172363,0.3012678325176239,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9122729301452636,0.5538572072982788,0.5270329117774963,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7456969022750854,0.5123560428619385,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8508098721504211,0.4498167932033539,0.4293305277824402,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6832423806190491,0.2278787344694137,1.045814037322998,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5070495605469,297.26788330078125,284.99169921875,1.0,0.6472164392471313,0.410360723733902,0.410360723733902,1.0,1.0,-3.3814330101013184,1.0465747117996216,2.3348584175109863,0.2799057364463806,0.9202061295509338,0.9202061295509338,0.0,203.0760498046875,211.0,69115.359375,0.0,3375.4140625,1.0,278.4411926269531,283.0279235839844,298.7932434082031,303.2270812988281,293.1499938964844,293.1499938964844,278.1499938964844,33589.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704643845558167,1.0,0.0,0.0,3.6022064685821533,3.602229595184326,8.658258252580708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.4365234375,0.0,1462.841796875,1895.4371337890625,0.0,3127.166748046875,0.892803430557251,1.0,0.0,3.0,1.0,0.0
17771580,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7669702172279358,0.3295771777629852,0.3006887435913086,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9076283574104308,0.5523115396499634,0.5258892774581909,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7476065158843994,0.518354058265686,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8473307490348816,0.4490134716033935,0.4288590848445892,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6804474592208862,0.2276757508516311,1.0459448099136353,284.913818359375,284.95001220703125,301.19696044921875,295.8047790527344,298.4770812988281,297.25567626953125,284.9137268066406,1.0,0.6495231986045837,0.4093368947505951,0.4093368947505951,1.0,1.0,-3.386169672012329,1.045377254486084,2.340792417526245,0.2777157723903656,0.8445873260498047,0.8445873260498047,0.0,206.32330322265625,214.0,69637.5234375,0.0,3405.14990234375,1.0,278.1587219238281,282.93017578125,298.82000732421875,303.36358642578125,293.1499938964844,293.1499938964844,278.45001220703125,38177.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768635988235474,1.0,0.0,0.0,3.4887824058532715,3.488805294036865,8.121590440168802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.2236328125,0.0,1376.664306640625,1895.4371337890625,0.0,3187.1806640625,0.871397078037262,1.0,0.0,3.0,1.0,0.0
17771640,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7669702172279358,0.3295771777629852,0.3006887435913086,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9076283574104308,0.5523115396499634,0.5258892774581909,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9990000128746032,0.7476065158843994,0.518354058265686,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8473307490348816,0.4490134716033935,0.4288590848445892,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6804474592208862,0.2276757508516311,1.0459448099136353,284.913818359375,284.95001220703125,301.19696044921875,295.8047790527344,298.4770812988281,297.25567626953125,284.9137268066406,1.0,0.6495231986045837,0.4093368947505951,0.4093368947505951,1.0,1.0,-3.386169672012329,1.045377254486084,2.340792417526245,0.2777157723903656,0.8445873260498047,0.8445873260498047,0.0,206.32330322265625,214.0,69637.5234375,0.0,3405.14990234375,1.0,278.1587219238281,282.93017578125,298.82000732421875,303.36358642578125,293.1499938964844,293.1499938964844,278.45001220703125,38177.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768635988235474,1.0,0.0,0.0,3.4887824058532715,3.488805294036865,8.121590440168802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.2236328125,0.0,1376.664306640625,1895.4371337890625,0.0,3187.1806640625,0.871397078037262,1.0,0.0,3.0,1.0,0.0
17771700,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7653405070304871,0.3294522166252136,0.3004568815231323,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9054833054542542,0.5519134402275085,0.5253711938858032,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9990000128746032,0.749022364616394,0.5210652351379395,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8456831574440002,0.4489096403121948,0.4286507368087768,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.6790995001792908,0.2277143746614456,1.0459678173065186,285.0153503417969,284.95001220703125,301.1669006347656,295.8031616210937,298.46533203125,297.2543029785156,285.0150756835937,1.0,0.6506307721138,0.4088249802589416,0.4088249802589416,1.0,1.0,-3.38830304145813,1.0446943044662476,2.343608856201172,0.2765342891216278,0.9175227284431458,0.9175227284431458,0.0,207.90171813964844,214.0,68960.359375,0.0,3419.244384765625,1.0,278.3978881835937,283.0469970703125,298.77655029296875,303.1583557128906,293.1499938964844,293.1499938964844,278.45001220703125,33780.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871870756149292,1.0,0.0,0.0,3.5428054332733154,3.54282808303833,8.375059223908465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.1240234375,0.0,1401.031494140625,1895.4371337890625,0.0,3140.358642578125,0.8813047409057617,1.0,0.0,3.0,1.0,0.0
17771760,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7641107439994812,0.3293730020523071,0.3004567325115204,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9037982225418092,0.5515807867050171,0.5251288414001465,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9990000128746032,0.7505465149879456,0.5231766104698181,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8443996906280518,0.4488777220249176,0.4286786615848541,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6780863404273987,0.2278147637844085,1.0466232299804688,284.9913330078125,284.95001220703125,301.1366271972656,295.80126953125,298.454345703125,297.2541198730469,284.989990234375,1.0,0.6517784595489502,0.4083234667778015,0.4083234667778015,1.0,1.0,-3.391375541687012,1.04436457157135,2.347010850906372,0.275519996881485,0.9192728400230408,0.9192728400230408,0.0,209.33248901367188,217.0,69139.1015625,0.0,3434.68408203125,1.0,278.4419250488281,283.028564453125,298.7865905761719,303.22265625,293.1499938964844,293.1499938964844,278.1499938964844,33532.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870831310749054,1.0,0.0,0.0,3.6039130687713614,3.603936195373535,8.666464168527455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.1103515625,0.0,1464.27001953125,1895.4371337890625,0.0,3130.60888671875,0.8929038047790527,1.0,0.0,3.0,1.0,0.0
17771820,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7603088021278381,0.3283843994140625,0.2998717427253723,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8990453481674194,0.5499962568283081,0.5239814519882202,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9979609847068788,0.7524893879890442,0.5261598825454712,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.840599000453949,0.448036640882492,0.4282028079032898,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6749719381332397,0.2275842279195785,1.0467602014541626,284.9121398925781,284.95001220703125,301.07537841796875,295.7967224121094,298.4250183105469,297.2436218261719,284.9120178222656,1.0,0.6537962555885315,0.4073204696178436,0.4073204696178436,1.0,1.0,-3.3924801349639893,1.0419210195541382,2.350558996200561,0.2729608416557312,0.8426512479782104,0.8426512479782104,0.0,212.9693756103516,220.0,69582.5859375,0.0,3458.3359375,1.0,278.15875244140625,282.9317626953125,298.811767578125,303.3540344238281,293.1499938964844,293.1499938964844,278.45001220703125,38286.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772380352020264,1.0,0.0,0.0,3.484840154647827,3.484863042831421,8.103245932034042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.1455078125,0.0,1373.400390625,1895.4371337890625,0.0,3190.691162109375,0.8705803751945496,1.0,0.0,3.0,1.0,0.0
17771880,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.7603088021278381,0.3283843994140625,0.2998717427253723,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8990453481674194,0.5499962568283081,0.5239814519882202,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9979609847068788,0.7524893879890442,0.5261598825454712,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.840599000453949,0.448036640882492,0.4282028079032898,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.6749719381332397,0.2275842279195785,1.0467602014541626,284.9121398925781,284.95001220703125,301.07537841796875,295.7967224121094,298.4250183105469,297.2436218261719,284.9120178222656,1.0,0.6537962555885315,0.4073204696178436,0.4073204696178436,1.0,1.0,-3.3924801349639893,1.0419210195541382,2.350558996200561,0.2729608416557312,0.8426512479782104,0.8426512479782104,0.0,212.9693756103516,220.0,69582.5859375,0.0,3458.3359375,1.0,278.15875244140625,282.9317626953125,298.811767578125,303.3540344238281,293.1499938964844,293.1499938964844,278.45001220703125,38286.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772380352020264,1.0,0.0,0.0,3.484840154647827,3.484863042831421,8.103245932034042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.1455078125,0.0,1373.400390625,1895.4371337890625,0.0,3190.691162109375,0.8705803751945496,1.0,0.0,3.0,1.0,0.0
17771940,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7581498026847839,0.3282311558723449,0.2996193766593933,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8962625861167908,0.5494768619537354,0.523352324962616,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9967349171638488,0.754905641078949,0.5276025533676147,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8383960723876953,0.4479148089885711,0.4279808402061462,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6731558442115784,0.2276537120342254,1.0469542741775513,285.00341796875,284.95001220703125,301.0332336425781,295.79296875,298.4111328125,297.24530029296875,285.0009765625,1.0,0.6550424695014954,0.4066384434700012,0.4066384434700012,1.0,1.0,-3.3931121826171875,1.0402237176895142,2.352888345718384,0.2710427939891815,0.91526997089386,0.91526997089386,0.0,215.16932678222656,220.0,68950.3515625,0.0,3472.5810546875,1.0,278.42242431640625,283.0404357910156,298.766845703125,303.16705322265625,293.1499938964844,293.1499938964844,278.45001220703125,33323.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712910413742065,1.0,0.0,0.0,3.569187879562378,3.5692105293273926,8.500257990817772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10602.46875,0.0,1425.5213623046875,1895.4371337890625,0.0,3134.9208984375,0.8853930234909058,1.0,0.0,3.0,1.0,0.0
17772000,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7574265599250793,0.3281421065330505,0.2996143102645874,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8952757120132446,0.5492218732833862,0.5231922268867493,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.996417760848999,0.7560127973556519,0.5284470915794373,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8376418352127075,0.4478594362735748,0.4279949069023132,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6725655794143677,0.227705031633377,1.0473841428756714,284.98974609375,284.95001220703125,301.01324462890625,295.7909851074219,298.4045104980469,297.2460021972656,284.9889831542969,1.0,0.6556740403175354,0.4063174724578857,0.4063174724578857,1.0,1.0,-3.3944637775421143,1.0397902727127075,2.354673385620117,0.2703197300434112,0.915820062160492,0.915820062160492,0.0,216.04611206054688,223.0,69006.78125,0.0,3480.8359375,1.0,278.4411315917969,283.0318298339844,298.7761535644531,303.2052307128906,293.1499938964844,293.1499938964844,278.1499938964844,33736.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710805773735046,1.0,0.0,0.0,3.5933284759521484,3.5933516025543213,8.615631372776988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.2041015625,0.0,1454.3548583984375,1895.4371337890625,0.0,3132.94677734375,0.8909210562705994,1.0,0.0,3.0,1.0,0.0
17772060,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7539482712745667,0.3271514177322387,0.2990106046199798,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8908677101135254,0.5476304292678833,0.5220193862915039,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9943032264709472,0.7583889961242676,0.5303484797477722,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8341624140739441,0.4470064342021942,0.4274911284446716,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6697291135787964,0.2274810671806335,1.0474908351898191,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.37713623046875,297.2386169433594,284.9122314453125,1.0,0.6574175953865051,0.4053880274295807,0.4053880274295807,1.0,1.0,-3.3941431045532227,1.0370365381240845,2.3571064472198486,0.2677392661571502,0.8401308059692383,0.8401308059692383,0.0,219.5025787353516,226.0,69420.7265625,0.0,3500.12451171875,1.0,278.1588134765625,282.9365234375,298.7982788085937,303.3306579589844,293.1499938964844,293.1499938964844,278.45001220703125,38325.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772968053817749,1.0,0.0,0.0,3.473406314849853,3.473429203033448,8.050159863159934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.556640625,0.0,1361.986083984375,1895.4371337890625,0.0,3191.24267578125,0.8680897951126099,1.0,0.0,3.0,1.0,0.0
17772120,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7539482712745667,0.3271514177322387,0.2990106046199798,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.8908677101135254,0.5476304292678833,0.5220193862915039,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9943032264709472,0.7583889961242676,0.5303484797477722,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8341624140739441,0.4470064342021942,0.4274911284446716,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.6697291135787964,0.2274810671806335,1.0474908351898191,284.9124450683594,284.95001220703125,300.95025634765625,295.783935546875,298.37713623046875,297.2386169433594,284.9122314453125,1.0,0.6574175953865051,0.4053880274295807,0.4053880274295807,1.0,1.0,-3.3941431045532227,1.0370365381240845,2.3571064472198486,0.2677392661571502,0.8401308059692383,0.8401308059692383,0.0,219.5025787353516,226.0,69420.7265625,0.0,3500.12451171875,1.0,278.1588134765625,282.9365234375,298.7982788085937,303.3306579589844,293.1499938964844,293.1499938964844,278.45001220703125,38325.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772968053817749,1.0,0.0,0.0,3.473406314849853,3.473429203033448,8.050159863159934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.556640625,0.0,1361.986083984375,1895.4371337890625,0.0,3191.24267578125,0.8680897951126099,1.0,0.0,3.0,1.0,0.0
17772180,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7514578104019165,0.3269024193286896,0.2987412214279175,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8875465393066406,0.5468453168869019,0.5212136507034302,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9930862188339232,0.7620187401771545,0.5327603220939636,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8315994143486023,0.4468187391757965,0.4272655248641968,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6676826477050781,0.2276126146316528,1.0481218099594116,284.9893493652344,284.95001220703125,300.8864440917969,295.7754821777344,298.3572692871094,297.2421264648437,284.9886474609375,1.0,0.6591705083847046,0.4044585824012756,0.4044585824012756,1.0,1.0,-3.3962316513061523,1.0351357460021973,2.361095905303955,0.2653128802776336,0.9127471446990968,0.9127471446990968,0.0,222.32083129882807,229.0,68848.9453125,0.0,3521.405029296875,1.0,278.4410400390625,283.03594970703125,298.7606506347656,303.179931640625,293.1499938964844,293.1499938964844,278.1499938964844,33751.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711380958557129,1.0,0.0,0.0,3.581770658493042,3.581793546676636,8.560296578252746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.7109375,0.0,1442.06591796875,1895.4371337890625,0.0,3133.486572265625,0.8883427381515503,1.0,0.0,3.0,1.0,0.0
17772240,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7514578104019165,0.3269024193286896,0.2987412214279175,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8875465393066406,0.5468453168869019,0.5212136507034302,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9930862188339232,0.7620187401771545,0.5327603220939636,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8315994143486023,0.4468187391757965,0.4272655248641968,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6676826477050781,0.2276126146316528,1.0481218099594116,284.9893493652344,284.95001220703125,300.8864440917969,295.7754821777344,298.3572692871094,297.2421264648437,284.9886474609375,1.0,0.6591705083847046,0.4044585824012756,0.4044585824012756,1.0,1.0,-3.3962316513061523,1.0351357460021973,2.361095905303955,0.2653128802776336,0.9127471446990968,0.9127471446990968,0.0,222.32083129882807,229.0,68848.9453125,0.0,3521.405029296875,1.0,278.4410400390625,283.03594970703125,298.7606506347656,303.179931640625,293.1499938964844,293.1499938964844,278.1499938964844,33751.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711380958557129,1.0,0.0,0.0,3.581770658493042,3.581793546676636,8.560296578252746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11279.7109375,0.0,1442.06591796875,1895.4371337890625,0.0,3133.486572265625,0.8883427381515503,1.0,0.0,3.0,1.0,0.0
17772300,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.750098466873169,0.3264159262180328,0.298557311296463,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8857610821723938,0.5460660457611084,0.5207662582397461,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9923273324966432,0.763180136680603,0.5338581204414368,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8302204012870789,0.4464147388935089,0.4271318316459656,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.6665999889373779,0.2275306731462478,1.0485100746154783,284.8754272460937,284.95001220703125,300.854248046875,295.77069091796875,298.3436889648437,297.23876953125,284.8763427734375,1.0,0.660065770149231,0.4039938449859619,0.4039938449859619,1.0,1.0,-3.3971049785614014,1.0341161489486694,2.362988948822021,0.2641829550266266,0.830250084400177,0.830250084400177,0.0,223.85205078125,229.0,69499.015625,0.0,3532.349609375,1.0,278.2000427246094,282.9097900390625,298.79949951171875,303.38433837890625,293.1499938964844,293.1499938964844,278.1499938964844,38651.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764615654945374,1.0,0.0,0.0,3.5264716148376465,3.5264949798583984,8.298012517116149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.1064453125,0.0,1419.1971435546875,1895.4371337890625,0.0,3183.41162109375,0.8773502707481384,1.0,0.0,3.0,1.0,0.0
17772360,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.7482690811157227,0.3259031474590301,0.2981284260749817,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8834581971168518,0.5452451109886169,0.5200303792953491,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9911057949066162,0.7643589973449707,0.5346512198448181,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8283923864364624,0.4459578096866607,0.4267511367797851,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.6651039719581604,0.2273937314748764,1.0482395887374878,284.91387939453125,284.95001220703125,300.82183837890625,295.7655029296875,298.32989501953125,297.2351379394531,284.9141845703125,1.0,0.6608413457870483,0.4035550951957702,0.4035550951957702,1.0,1.0,-3.3958756923675537,1.0324347019195557,2.363440990447998,0.2628006339073181,0.8385107517242432,0.8385107517242432,0.0,225.6560974121093,232.0,69232.6796875,0.0,3539.912841796875,1.0,278.1586608886719,282.9429626464844,298.7805480957031,303.30194091796875,293.1499938964844,293.1499938964844,278.45001220703125,38434.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774516582489014,1.0,0.0,0.0,3.4589061737060547,3.4589288234710693,7.983086902640935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10157.3232421875,0.0,1348.0433349609375,1895.4371337890625,0.0,3192.6943359375,0.8651026487350464,1.0,0.0,3.0,1.0,0.0
17772420,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7459386587142944,0.3256323635578155,0.2978382706642151,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8803203105926514,0.5444375872612,0.5192024111747742,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.98994380235672,0.7679235935211182,0.5370169878005981,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8259742856025696,0.445754200220108,0.4265089035034179,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6632042527198792,0.2275217473506927,1.0488526821136477,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3099365234375,297.2386779785156,284.98785400390625,1.0,0.6625444889068604,0.4026776254177093,0.4026776254177093,1.0,1.0,-3.397815465927124,1.0306165218353271,2.367198944091797,0.2604953646659851,0.9095442891120912,0.9095442891120912,0.0,228.427001953125,235.0,68682.125,0.0,3560.60009765625,1.0,278.44091796875,283.0396423339844,298.739501953125,303.1487121582031,293.1499938964844,293.1499938964844,278.1499938964844,33765.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871375560760498,1.0,0.0,0.0,3.569974660873413,3.569997549057007,8.504005677423265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.98046875,0.0,1429.5921630859375,1895.4371337890625,0.0,3135.7138671875,0.8857043981552124,1.0,0.0,3.0,1.0,0.0
17772480,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7459386587142944,0.3256323635578155,0.2978382706642151,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8803203105926514,0.5444375872612,0.5192024111747742,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.98994380235672,0.7679235935211182,0.5370169878005981,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8259742856025696,0.445754200220108,0.4265089035034179,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6632042527198792,0.2275217473506927,1.0488526821136477,284.988525390625,284.95001220703125,300.7564697265625,295.7538757324219,298.3099365234375,297.2386779785156,284.98785400390625,1.0,0.6625444889068604,0.4026776254177093,0.4026776254177093,1.0,1.0,-3.397815465927124,1.0306165218353271,2.367198944091797,0.2604953646659851,0.9095442891120912,0.9095442891120912,0.0,228.427001953125,235.0,68682.125,0.0,3560.60009765625,1.0,278.44091796875,283.0396423339844,298.739501953125,303.1487121582031,293.1499938964844,293.1499938964844,278.1499938964844,33765.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871375560760498,1.0,0.0,0.0,3.569974660873413,3.569997549057007,8.504005677423265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.98046875,0.0,1429.5921630859375,1895.4371337890625,0.0,3135.7138671875,0.8857043981552124,1.0,0.0,3.0,1.0,0.0
17772540,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7429180145263672,0.3246184289455414,0.2972059547901153,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8764241337776184,0.5428237318992615,0.5179986953735352,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.987988531589508,0.7701948285102844,0.5388539433479309,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8229016065597534,0.4448849856853485,0.4259799718856811,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6607739329338074,0.2272984981536865,1.0489368438720703,284.9129943847656,284.95001220703125,300.6903381347656,295.740478515625,298.2824401855469,297.2317810058594,284.9128723144531,1.0,0.6641756296157837,0.401800125837326,0.401800125837326,1.0,1.0,-3.3972883224487305,1.0279253721237185,2.3693628311157227,0.2580335736274719,0.8354021310806274,0.8354021310806274,0.0,231.7382354736328,238.0,69062.7890625,0.0,3578.566162109375,1.0,278.15899658203125,282.94610595703125,298.7557373046875,303.2666931152344,293.1499938964844,293.1499938964844,278.45001220703125,38348.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777667284011841,1.0,0.0,0.0,3.4485020637512207,3.448524475097656,7.935133794489957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.55859375,0.0,1336.934814453125,1895.4371337890625,0.0,3195.64794921875,0.8625927567481995,1.0,0.0,3.0,1.0,0.0
17772600,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.7429180145263672,0.3246184289455414,0.2972059547901153,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8764241337776184,0.5428237318992615,0.5179986953735352,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.987988531589508,0.7701948285102844,0.5388539433479309,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8229016065597534,0.4448849856853485,0.4259799718856811,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.6607739329338074,0.2272984981536865,1.0489368438720703,284.9129943847656,284.95001220703125,300.6903381347656,295.740478515625,298.2824401855469,297.2317810058594,284.9128723144531,1.0,0.6641756296157837,0.401800125837326,0.401800125837326,1.0,1.0,-3.3972883224487305,1.0279253721237185,2.3693628311157227,0.2580335736274719,0.8354021310806274,0.8354021310806274,0.0,231.7382354736328,238.0,69062.7890625,0.0,3578.566162109375,1.0,278.15899658203125,282.94610595703125,298.7557373046875,303.2666931152344,293.1499938964844,293.1499938964844,278.45001220703125,38348.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777667284011841,1.0,0.0,0.0,3.4485020637512207,3.448524475097656,7.935133794489957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.55859375,0.0,1336.934814453125,1895.4371337890625,0.0,3195.64794921875,0.8625927567481995,1.0,0.0,3.0,1.0,0.0
17772660,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7407051920890808,0.3243213295936584,0.2968981266021728,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8734301328659058,0.5419893860816956,0.5171525478363037,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9868506193161012,0.7736799120903015,0.5411714911460876,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8205724954605103,0.4446660280227661,0.4257283210754394,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6589829325675964,0.2274175137281417,1.0495229959487915,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.26226806640625,297.2352294921875,284.9870910644531,1.0,0.6658465266227722,0.4009678065776825,0.4009678065776825,1.0,1.0,-3.3990838527679443,1.0261701345443726,2.3729135990142822,0.2558315098285675,0.9060727953910828,0.9060727953910828,0.0,234.49598693847656,241.0,68489.6640625,0.0,3598.8623046875,1.0,278.4407958984375,283.0434875488281,298.7113037109375,303.1089172363281,293.1499938964844,293.1499938964844,278.1499938964844,33789.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717960119247437,1.0,0.0,0.0,3.5568411350250244,3.556863784790039,8.441550676252518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.5400390625,0.0,1415.853515625,1895.4371337890625,0.0,3139.657470703125,0.8827877640724182,1.0,0.0,3.0,1.0,0.0
17772720,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7407051920890808,0.3243213295936584,0.2968981266021728,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8734301328659058,0.5419893860816956,0.5171525478363037,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9868506193161012,0.7736799120903015,0.5411714911460876,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8205724954605103,0.4446660280227661,0.4257283210754394,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6589829325675964,0.2274175137281417,1.0495229959487915,284.9877014160156,284.95001220703125,300.62353515625,295.7252197265625,298.26226806640625,297.2352294921875,284.9870910644531,1.0,0.6658465266227722,0.4009678065776825,0.4009678065776825,1.0,1.0,-3.3990838527679443,1.0261701345443726,2.3729135990142822,0.2558315098285675,0.9060727953910828,0.9060727953910828,0.0,234.49598693847656,241.0,68489.6640625,0.0,3598.8623046875,1.0,278.4407958984375,283.0434875488281,298.7113037109375,303.1089172363281,293.1499938964844,293.1499938964844,278.1499938964844,33789.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717960119247437,1.0,0.0,0.0,3.5568411350250244,3.556863784790039,8.441550676252518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.5400390625,0.0,1415.853515625,1895.4371337890625,0.0,3139.657470703125,0.8827877640724182,1.0,0.0,3.0,1.0,0.0
17772780,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7378221154212952,0.3232922852039337,0.2962489128112793,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8697066903114319,0.540361762046814,0.5159316658973694,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9849088191986084,0.7758771181106567,0.5429547429084778,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8175873756408691,0.443792849779129,0.4251917600631714,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6566803455352783,0.2271886169910431,1.0495738983154297,284.913330078125,284.95001220703125,300.5560913085937,295.7079772949219,298.23468017578125,297.2283935546875,284.91314697265625,1.0,0.6674476265907288,0.4001354575157165,0.4001354575157165,1.0,1.0,-3.3984017372131348,1.0235460996627808,2.374855756759644,0.2534751892089844,0.8328256011009216,0.8328256011009216,0.0,237.7983245849609,244.0,68852.609375,0.0,3616.406982421875,1.0,278.1591186523437,282.950927734375,298.72369384765625,303.221923828125,293.1499938964844,293.1499938964844,278.45001220703125,38343.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782809972763062,1.0,0.0,0.0,3.4347140789031982,3.434736490249634,7.871807952142262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.7060546875,0.0,1323.0806884765625,1895.4371337890625,0.0,3200.468505859375,0.8595353364944458,1.0,0.0,3.0,1.0,0.0
17772840,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.7378221154212952,0.3232922852039337,0.2962489128112793,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8697066903114319,0.540361762046814,0.5159316658973694,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9849088191986084,0.7758771181106567,0.5429547429084778,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8175873756408691,0.443792849779129,0.4251917600631714,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6566803455352783,0.2271886169910431,1.0495738983154297,284.913330078125,284.95001220703125,300.5560913085937,295.7079772949219,298.23468017578125,297.2283935546875,284.91314697265625,1.0,0.6674476265907288,0.4001354575157165,0.4001354575157165,1.0,1.0,-3.3984017372131348,1.0235460996627808,2.374855756759644,0.2534751892089844,0.8328256011009216,0.8328256011009216,0.0,237.7983245849609,244.0,68852.609375,0.0,3616.406982421875,1.0,278.1591186523437,282.950927734375,298.72369384765625,303.221923828125,293.1499938964844,293.1499938964844,278.45001220703125,38343.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782809972763062,1.0,0.0,0.0,3.4347140789031982,3.434736490249634,7.871807952142262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10096.7060546875,0.0,1323.0806884765625,1895.4371337890625,0.0,3200.468505859375,0.8595353364944458,1.0,0.0,3.0,1.0,0.0
17772900,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7365530729293823,0.3231118321418762,0.2959761917591095,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8680421113967896,0.5399045348167419,0.5153700113296509,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9841278791427612,0.7775803208351135,0.5439519286155701,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8162434101104736,0.4436465203762054,0.4249510765075683,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6556468605995178,0.2272143512964248,1.0495504140853882,285.01129150390625,284.95001220703125,300.5220947265625,295.6985778808594,298.2242736816406,297.2298278808594,285.0105285644531,1.0,0.6682186722755432,0.3997192978858948,0.3997192978858948,1.0,1.0,-3.3982744216918945,1.022312879562378,2.3759615421295166,0.252223938703537,0.902815043926239,0.902815043926239,0.0,239.30245971679688,244.0,68155.203125,0.0,3624.843505859375,1.0,278.396484375,283.0643920898437,298.67242431640625,303.00701904296875,293.1499938964844,293.1499938964844,278.45001220703125,33844.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733405470848083,1.0,0.0,0.0,3.4878745079040527,3.487896680831909,8.117363563542312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.048828125,0.0,1344.751953125,1895.4371337890625,0.0,3154.144287109375,0.8691145181655884,1.0,0.0,3.0,1.0,0.0
