time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7356935739517212,0.3229710757732391,0.2959183156490326,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8668319582939148,0.5395030975341797,0.5150616765022278,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9837746024131776,0.7792838215827942,0.5452147126197815,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.8153024911880493,0.4435645639896393,0.4249301552772522,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.6549755930900574,0.2272987812757492,1.0501198768615725,284.98583984375,284.95001220703125,300.48797607421875,295.6886291503906,298.2142944335937,297.2317810058594,284.9847106933594,1.0,0.669089674949646,0.3993136882781982,0.3993136882781982,1.0,1.0,-3.4000113010406494,1.021748661994934,2.378262758255005,0.2512762546539306,0.9017807245254515,0.9017807245254515,0.0,240.55807495117188,247.0,68279.375,0.0,3636.2958984375,1.0,278.44140625,283.0458374023437,298.6745910644531,303.05963134765625,293.1499938964844,293.1499938964844,278.1499938964844,33725.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723659515380859,1.0,0.0,0.0,3.544975996017456,3.5449986457824707,8.385325145354727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.3203125,0.0,1402.90380859375,1895.4371337890625,0.0,3145.00341796875,0.8798194527626038,1.0,0.0,3.0,1.0,0.0
17773020,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7329288721084595,0.3219256997108459,0.2952559888362884,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8632774353027344,0.537860095500946,0.5138276815414429,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9818486571311952,0.7814003825187683,0.5469465851783752,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.812370240688324,0.4426904916763305,0.4243932366371155,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6527940630912781,0.227063700556755,1.0501446723937988,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1865539550781,297.2249755859375,284.9134521484375,1.0,0.6706644296646118,0.3985024392604828,0.3985024392604828,1.0,1.0,-3.3992044925689697,1.0191346406936646,2.380069732666016,0.2489640712738037,0.8299662470817566,0.8299662470817566,0.0,243.85174560546875,250.0,68610.6875,0.0,3653.487548828125,1.0,278.1592712402344,282.95587158203125,298.6833801269531,303.1669006347656,293.1499938964844,293.1499938964844,278.45001220703125,38345.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789880275726318,1.0,0.0,0.0,3.41929030418396,3.4193127155303955,7.80126924837532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.9296875,0.0,1307.7628173828125,1895.4371337890625,0.0,3207.095947265625,0.8561269640922546,1.0,0.0,3.0,1.0,0.0
17773080,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7329288721084595,0.3219256997108459,0.2952559888362884,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8632774353027344,0.537860095500946,0.5138276815414429,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9818486571311952,0.7814003825187683,0.5469465851783752,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.812370240688324,0.4426904916763305,0.4243932366371155,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6527940630912781,0.227063700556755,1.0501446723937988,284.9136657714844,284.95001220703125,300.4192810058594,295.6671142578125,298.1865539550781,297.2249755859375,284.9134521484375,1.0,0.6706644296646118,0.3985024392604828,0.3985024392604828,1.0,1.0,-3.3992044925689697,1.0191346406936646,2.380069732666016,0.2489640712738037,0.8299662470817566,0.8299662470817566,0.0,243.85174560546875,250.0,68610.6875,0.0,3653.487548828125,1.0,278.1592712402344,282.95587158203125,298.6833801269531,303.1669006347656,293.1499938964844,293.1499938964844,278.45001220703125,38345.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789880275726318,1.0,0.0,0.0,3.41929030418396,3.4193127155303955,7.80126924837532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.9296875,0.0,1307.7628173828125,1895.4371337890625,0.0,3207.095947265625,0.8561269640922546,1.0,0.0,3.0,1.0,0.0
17773140,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7312828302383423,0.3216805458068847,0.2949429154396057,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8610915541648865,0.5372034311294556,0.5130943059921265,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9809069633483888,0.7839781045913696,0.5485696196556091,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8105645179748535,0.4425194561481476,0.4241403043270111,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6514849066734314,0.227136880159378,1.0503813028335571,284.9934387207031,284.95001220703125,300.3666687011719,295.64923095703125,298.1711120605469,297.227783203125,284.9916076660156,1.0,0.6718651056289673,0.3978858888149261,0.3978858888149261,1.0,1.0,-3.3998711109161377,1.017595887184143,2.382275342941284,0.2472223490476608,0.8970275521278381,0.8970275521278381,0.0,245.99383544921875,250.0,67997.3359375,0.0,3667.541259765625,1.0,278.4282531738281,283.0550537109375,298.62725830078125,302.9778137207031,293.1499938964844,293.1499938964844,278.45001220703125,33448.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731651306152344,1.0,0.0,0.0,3.512563705444336,3.5125858783721924,8.232689197029686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10442.818359375,0.0,1367.1983642578125,1895.4371337890625,0.0,3152.499267578125,0.8724236488342285,1.0,0.0,3.0,1.0,0.0
17773200,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.7308763265609741,0.3215764164924621,0.2949090301990509,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8605266213417053,0.5369727611541748,0.5129410028457642,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9807259440422058,0.7847155928611755,0.5491538643836975,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8101094365119934,0.4424538016319275,0.4241316616535187,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6511772871017456,0.227163940668106,1.0506672859191897,284.9856262207031,284.95001220703125,300.3500061035156,295.643310546875,298.1658935546875,297.22821044921875,284.9850769042969,1.0,0.6722818613052368,0.3976912200450897,0.3976912200450897,1.0,1.0,-3.4006831645965576,1.0173145532608032,2.383368730545044,0.2467809319496154,0.8980146646499634,0.8980146646499634,0.0,246.60934448242188,253.0,68018.8203125,0.0,3673.07080078125,1.0,278.4405517578125,283.0508728027344,298.63037109375,302.99957275390625,293.1499938964844,293.1499938964844,278.75,33850.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732199668884277,1.0,0.0,0.0,3.526394844055176,3.526417255401612,8.297650992972194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.6748046875,0.0,1384.4111328125,1895.4371337890625,0.0,3153.01318359375,0.8760120272636414,1.0,0.0,3.0,1.0,0.0
17773260,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7290155291557312,0.3211860954761505,0.2947054207324981,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8580090403556824,0.5360947251319885,0.5122621059417725,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.979766845703125,0.7879686951637268,0.5515129566192627,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8080369830131531,0.4422405958175659,0.424070656299591,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.649753987789154,0.227243572473526,1.051714539527893,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.14483642578125,297.2308959960937,285.024169921875,1.0,0.6740614175796509,0.396896094083786,0.396896094083786,1.0,1.0,-3.403646945953369,1.0160396099090576,2.3876073360443115,0.244905799627304,0.984343945980072,0.984343945980072,0.0,249.36349487304688,256.0,67741.75,0.0,3696.22607421875,1.0,278.74224853515625,283.1151733398437,298.6130676269531,302.95025634765625,293.1499938964844,293.1499938964844,278.45001220703125,31598.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701325058937073,1.0,0.0,0.0,3.7068705558776855,3.706894397735596,9.168707606477257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.1630859375,0.0,1563.9183349609375,1895.4371337890625,0.0,3124.0537109375,0.9146155714988708,1.0,0.0,3.0,1.0,0.0
17773320,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7290155291557312,0.3211860954761505,0.2947054207324981,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8580090403556824,0.5360947251319885,0.5122621059417725,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.979766845703125,0.7879686951637268,0.5515129566192627,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8080369830131531,0.4422405958175659,0.424070656299591,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.649753987789154,0.227243572473526,1.051714539527893,285.0274963378906,284.95001220703125,300.2800598144531,295.617919921875,298.14483642578125,297.2308959960937,285.024169921875,1.0,0.6740614175796509,0.396896094083786,0.396896094083786,1.0,1.0,-3.403646945953369,1.0160396099090576,2.3876073360443115,0.244905799627304,0.984343945980072,0.984343945980072,0.0,249.36349487304688,256.0,67741.75,0.0,3696.22607421875,1.0,278.74224853515625,283.1151733398437,298.6130676269531,302.95025634765625,293.1499938964844,293.1499938964844,278.45001220703125,31598.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701325058937073,1.0,0.0,0.0,3.7068705558776855,3.706894397735596,9.168707606477257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11040.1630859375,0.0,1563.9183349609375,1895.4371337890625,0.0,3124.0537109375,0.9146155714988708,1.0,0.0,3.0,1.0,0.0
17773380,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7260170578956604,0.319644421339035,0.2937838733196258,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8543686270713806,0.5340151786804199,0.5108345150947571,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9773300290107728,0.7888379693031311,0.5526009202003479,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8047426342964172,0.4409005641937256,0.4232940971851349,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6472890973091125,0.2265380173921585,1.050349473953247,284.8825988769531,284.95001220703125,300.21905517578125,295.5953674316406,298.1151123046875,297.2173767089844,284.8848876953125,1.0,0.6752638220787048,0.3962099254131317,0.3962099254131317,1.0,1.0,-3.399568557739258,1.0126469135284424,2.3869216442108154,0.2426344752311706,0.8698531985282898,0.8698531985282898,0.0,252.7874298095703,256.0,68383.8046875,0.0,3706.26025390625,1.0,278.4618530273437,282.9606628417969,298.6312866210937,303.1109619140625,293.1499938964844,293.1499938964844,278.45001220703125,38351.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795236945152283,1.0,0.0,0.0,3.630647897720337,3.630672216415405,8.795521466709033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.7685546875,0.0,1529.24658203125,1895.4371337890625,0.0,3212.11669921875,0.9024494290351868,1.0,0.0,3.0,1.0,0.0
17773440,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7254419922828674,0.3194060921669006,0.2935701012611389,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8536915183067322,0.533685564994812,0.5105254650115967,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.976835310459137,0.7890103459358215,0.5526995062828064,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8041080236434937,0.4406786859035492,0.4230937063694,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.6467993259429932,0.2264011949300766,1.0498520135879517,284.8890380859375,284.95001220703125,300.2093200683594,295.5917358398437,298.1105651855469,297.2154846191406,284.8904724121094,1.0,0.675397515296936,0.3961009979248047,0.3961009979248047,1.0,1.0,-3.398218870162964,1.011868953704834,2.38634991645813,0.2421597689390182,0.8684498071670532,0.8684498071670532,0.0,253.37960815429688,259.0,68310.703125,0.0,3706.438720703125,1.0,278.4576416015625,282.9663391113281,298.6209716796875,303.0871887207031,293.1499938964844,293.1499938964844,278.75,38256.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796980381011963,1.0,0.0,0.0,3.619457483291626,3.6194815635681152,8.741384931454377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.82421875,0.0,1516.19189453125,1895.4371337890625,0.0,3213.750732421875,0.9001148343086243,1.0,0.0,3.0,1.0,0.0
17773500,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7236610054969788,0.3188443779945373,0.292938768863678,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8515743613243103,0.5328171253204346,0.5095605254173279,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9754120111465454,0.790164053440094,0.5532779693603516,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8021256923675537,0.4401445388793945,0.4224847555160522,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6452480554580688,0.2260370105504989,1.048198699951172,284.9999694824219,284.95001220703125,300.1736755371094,295.5783996582031,298.09698486328125,297.212890625,285.0005798339844,1.0,0.6758821606636047,0.3957034349441528,0.3957034349441528,1.0,1.0,-3.3942677974700928,1.0093685388565063,2.384899377822876,0.2404922842979431,0.9413214921951294,0.9413214921951294,0.0,255.26934814453125,259.0,67400.4296875,0.0,3707.871337890625,1.0,278.7009582519531,283.0944519042969,298.5583801269531,302.8505249023437,293.1499938964844,293.1499938964844,278.75,34237.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749796748161316,1.0,0.0,0.0,3.6623127460479736,3.662336587905884,8.949610901254346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.4013671875,0.0,1533.6820068359375,1895.4371337890625,0.0,3169.516357421875,0.9082285165786744,1.0,0.0,3.0,1.0,0.0
17773560,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7224125862121582,0.3183870613574981,0.2925859689712524,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8500368595123291,0.532073438167572,0.5089170336723328,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9746047854423524,0.7914071083068848,0.5542084574699402,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.8007115125656128,0.4397255778312683,0.4221409857273102,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6441230177879333,0.2257401198148727,1.0471205711364746,284.9823608398437,284.95001220703125,300.13787841796875,295.5648498535156,298.0846252441406,297.2118835449219,284.9808959960937,1.0,0.676429033279419,0.3953550159931183,0.3953550159931183,1.0,1.0,-3.39247727394104,1.0077403783798218,2.3847367763519287,0.2392608672380447,0.9436935186386108,0.9436935186386108,0.0,256.7596435546875,262.0,67431.0,0.0,3712.19140625,1.0,278.74298095703125,283.0823974609375,298.55230712890625,302.886474609375,293.1499938964844,293.1499938964844,278.45001220703125,33909.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739105463027954,1.0,0.0,0.0,3.7152838706970215,3.71530818939209,9.210374969370604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10973.4521484375,0.0,1591.09716796875,1895.4371337890625,0.0,3159.489990234375,0.9182098507881165,1.0,0.0,3.0,1.0,0.0
17773620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7189544439315796,0.3165910243988037,0.291320264339447,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8460429906845093,0.5296220183372498,0.5070000290870667,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9717960953712464,0.7923411726951599,0.5552077889442444,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7969369292259216,0.4380634129047394,0.4209345281124115,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6411561965942383,0.2246407270431518,1.043582797050476,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.0513610839844,297.1980285644531,284.8971862792969,1.0,0.6772457361221313,0.3946582078933716,0.3946582078933716,1.0,1.0,-3.384154319763184,1.0028687715530396,2.3812856674194336,0.2363938391208648,0.8517779111862183,0.8517779111862183,0.0,260.4114074707031,250.0,67608.953125,0.0,3713.241943359375,1.0,278.4574584960937,282.9835510253906,298.552978515625,302.9734191894531,293.1499938964844,293.1499938964844,278.75,39237.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804893493652344,1.0,0.0,0.0,3.569087028503418,3.569110870361328,8.499777663928398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.2236328125,0.0,1468.685791015625,1895.4371337890625,0.0,3221.166259765625,0.8900821208953857,1.0,0.0,3.0,1.0,0.0
17773680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7189544439315796,0.3165910243988037,0.291320264339447,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8460429906845093,0.5296220183372498,0.5070000290870667,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9717960953712464,0.7923411726951599,0.5552077889442444,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7969369292259216,0.4380634129047394,0.4209345281124115,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6411561965942383,0.2246407270431518,1.043582797050476,284.8961486816406,284.95001220703125,300.0657958984375,295.5372314453125,298.0513610839844,297.1980285644531,284.8971862792969,1.0,0.6772457361221313,0.3946582078933716,0.3946582078933716,1.0,1.0,-3.384154319763184,1.0028687715530396,2.3812856674194336,0.2363938391208648,0.8517779111862183,0.8517779111862183,0.0,260.4114074707031,250.0,67608.953125,0.0,3713.241943359375,1.0,278.4574584960937,282.9835510253906,298.552978515625,302.9734191894531,293.1499938964844,293.1499938964844,278.75,39237.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804893493652344,1.0,0.0,0.0,3.569087028503418,3.569110870361328,8.499777663928398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.2236328125,0.0,1468.685791015625,1895.4371337890625,0.0,3221.166259765625,0.8900821208953857,1.0,0.0,3.0,1.0,0.0
17773740,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7201996445655823,0.3155843615531921,0.2901094555854797,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8476604223251343,0.5280106663703918,0.505146861076355,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9754714965820312,0.7946732640266418,0.5565025806427002,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7987802624702454,0.4371071755886078,0.4197149872779846,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6422371864318848,0.2238779067993164,1.0390011072158811,284.98394775390625,284.95001220703125,299.9930725097656,295.5089416503906,298.0265197753906,297.1963195800781,284.9830017089844,1.0,0.6737990975379944,0.3939613699913025,0.3939613699913025,1.0,1.0,-3.375046730041504,0.9977407455444336,2.3773059844970703,0.2332993149757385,0.9257233738899232,0.9257233738899232,0.0,256.4596252441406,238.0,66678.3984375,0.0,3668.5849609375,1.0,278.7417297363281,283.0959167480469,298.4905090332031,302.7757568359375,293.1499938964844,293.1499938964844,278.45001220703125,34223.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873439610004425,1.0,0.0,0.0,3.660577297210693,3.660601139068604,8.94113100002869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.1884765625,0.0,1531.6337890625,1895.4371337890625,0.0,3155.073486328125,0.9063575267791748,1.0,0.0,3.0,1.0,0.0
17773800,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7201996445655823,0.3155843615531921,0.2901094555854797,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8476604223251343,0.5280106663703918,0.505146861076355,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9754714965820312,0.7946732640266418,0.5565025806427002,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7987802624702454,0.4371071755886078,0.4197149872779846,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6422371864318848,0.2238779067993164,1.0390011072158811,284.98394775390625,284.95001220703125,299.9930725097656,295.5089416503906,298.0265197753906,297.1963195800781,284.9830017089844,1.0,0.6737990975379944,0.3939613699913025,0.3939613699913025,1.0,1.0,-3.375046730041504,0.9977407455444336,2.3773059844970703,0.2332993149757385,0.9257233738899232,0.9257233738899232,0.0,256.4596252441406,238.0,66678.3984375,0.0,3668.5849609375,1.0,278.7417297363281,283.0959167480469,298.4905090332031,302.7757568359375,293.1499938964844,293.1499938964844,278.45001220703125,34223.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873439610004425,1.0,0.0,0.0,3.660577297210693,3.660601139068604,8.94113100002869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10835.1884765625,0.0,1531.6337890625,1895.4371337890625,0.0,3155.073486328125,0.9063575267791748,1.0,0.0,3.0,1.0,0.0
17773860,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7231890559196472,0.3138347566127777,0.2884524464607239,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8515611886978149,0.5255657434463501,0.5027856230735779,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9814031720161438,0.7955634593963623,0.5571285486221313,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8029112815856934,0.4354692697525024,0.4180808663368225,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6450231671333313,0.2227544039487838,1.0332056283950806,284.9022827148437,284.95001220703125,299.9198303222656,295.4800109863281,297.9945678710937,297.18438720703125,284.9023742675781,1.0,0.6683154106140137,0.3934104442596435,0.3934104442596435,1.0,1.0,-3.3620405197143555,0.9916807413101196,2.3703596591949463,0.2302850484848022,0.8405684232711792,0.8405684232711792,0.0,249.1109771728516,226.0,66764.203125,0.0,3595.384765625,1.0,278.4583740234375,283.00152587890625,298.49224853515625,302.858154296875,293.1499938964844,293.1499938964844,278.75,39137.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793725371360779,1.0,0.0,0.0,3.5122745037078857,3.5122978687286377,8.231333481489855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.6357421875,0.0,1407.862548828125,1895.4371337890625,0.0,3210.7001953125,0.8773742914199829,1.0,0.0,3.0,1.0,0.0
17773920,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7231890559196472,0.3138347566127777,0.2884524464607239,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8515611886978149,0.5255657434463501,0.5027856230735779,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9814031720161438,0.7955634593963623,0.5571285486221313,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8029112815856934,0.4354692697525024,0.4180808663368225,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6450231671333313,0.2227544039487838,1.0332056283950806,284.9022827148437,284.95001220703125,299.9198303222656,295.4800109863281,297.9945678710937,297.18438720703125,284.9023742675781,1.0,0.6683154106140137,0.3934104442596435,0.3934104442596435,1.0,1.0,-3.3620405197143555,0.9916807413101196,2.3703596591949463,0.2302850484848022,0.8405684232711792,0.8405684232711792,0.0,249.1109771728516,226.0,66764.203125,0.0,3595.384765625,1.0,278.4583740234375,283.00152587890625,298.49224853515625,302.858154296875,293.1499938964844,293.1499938964844,278.75,39137.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793725371360779,1.0,0.0,0.0,3.5122745037078857,3.5122978687286377,8.231333481489855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.6357421875,0.0,1407.862548828125,1895.4371337890625,0.0,3210.7001953125,0.8773742914199829,1.0,0.0,3.0,1.0,0.0
17773980,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7282581329345703,0.3128401935100555,0.2870563566684723,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8580302000045776,0.5239132642745972,0.5006895065307617,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9895204305648804,0.7977774739265442,0.5582002401351929,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8094514608383179,0.4345059990882873,0.4166460037231445,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6496841311454773,0.2219865322113037,1.0275441408157349,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.970703125,297.1838684082031,284.9819030761719,1.0,0.6617602109909058,0.392859548330307,0.392859548330307,1.0,1.0,-3.3505890369415283,0.9861816763877868,2.3644073009490967,0.227304607629776,0.9105480909347534,0.9105480909347534,0.0,239.23814392089844,214.0,65819.3828125,0.0,3511.924072265625,1.0,278.74127197265625,283.1083679199219,298.430419921875,302.66064453125,293.1499938964844,293.1499938964844,278.45001220703125,34256.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720396757125854,1.0,0.0,0.0,3.602645874023437,3.6026690006256104,8.660369985591387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.013671875,0.0,1468.240966796875,1895.4371337890625,0.0,3141.943359375,0.8933758735656738,1.0,0.0,3.0,1.0,0.0
17774040,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7282581329345703,0.3128401935100555,0.2870563566684723,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8580302000045776,0.5239132642745972,0.5006895065307617,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9895204305648804,0.7977774739265442,0.5582002401351929,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8094514608383179,0.4345059990882873,0.4166460037231445,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6496841311454773,0.2219865322113037,1.0275441408157349,284.9827575683594,284.95001220703125,299.8460998535156,295.4504699707031,297.970703125,297.1838684082031,284.9819030761719,1.0,0.6617602109909058,0.392859548330307,0.392859548330307,1.0,1.0,-3.3505890369415283,0.9861816763877868,2.3644073009490967,0.227304607629776,0.9105480909347534,0.9105480909347534,0.0,239.23814392089844,214.0,65819.3828125,0.0,3511.924072265625,1.0,278.74127197265625,283.1083679199219,298.430419921875,302.66064453125,293.1499938964844,293.1499938964844,278.45001220703125,34256.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720396757125854,1.0,0.0,0.0,3.602645874023437,3.6026690006256104,8.660369985591387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.013671875,0.0,1468.240966796875,1895.4371337890625,0.0,3141.943359375,0.8933758735656738,1.0,0.0,3.0,1.0,0.0
17774100,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.731082558631897,0.3119915723800659,0.2863045632839203,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8617043495178223,0.5227043628692627,0.4995841681957245,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.993643581867218,0.7981750965118408,0.5586055517196655,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8129955530166626,0.4337162673473358,0.4158962965011596,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6523760557174683,0.2214529514312744,1.0247102975845337,284.8669128417969,284.95001220703125,299.80908203125,295.4354858398437,297.9551696777344,297.1786193847656,284.8676147460937,1.0,0.6582551002502441,0.3925840854644775,0.3925840854644775,1.0,1.0,-3.3445401191711426,0.9833168387413024,2.361223220825196,0.2258845865726471,0.8243305087089539,0.8243305087089539,0.0,234.00704956054688,214.0,66292.1328125,0.0,3467.95458984375,1.0,278.49969482421875,282.9827880859375,298.4612731933594,302.8426208496094,293.1499938964844,293.1499938964844,278.45001220703125,39387.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771721720695496,1.0,0.0,0.0,3.533540964126587,3.533564567565918,8.331315370924131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.3232421875,0.0,1431.9613037109375,1895.4371337890625,0.0,3190.07373046875,0.87933748960495,1.0,0.0,3.0,1.0,0.0
17774160,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7336844801902771,0.3111106157302856,0.2853021323680877,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8652042746543884,0.5214439034461975,0.4981812536716461,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.997386634349823,0.7985811233520508,0.5586727261543274,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8162825703620911,0.4328690469264984,0.4148908257484436,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.6549166440963745,0.2208608984947204,1.0211732387542725,284.90655517578125,284.95001220703125,299.77197265625,295.4203491210937,297.9395751953125,297.173095703125,284.9068908691406,1.0,0.6545156240463257,0.3923803567886352,0.3923803567886352,1.0,1.0,-3.336266279220581,0.9798877239227296,2.356378555297852,0.2243362814188003,0.8306578397750854,0.8306578397750854,0.0,228.8726043701172,202.0,65837.046875,0.0,3419.5693359375,1.0,278.4586181640625,283.02008056640625,298.4320983886719,302.7388916015625,293.1499938964844,293.1499938964844,278.75,39191.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778356909751892,1.0,0.0,0.0,3.4496071338653564,3.449629783630371,7.940220712043811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9574.8623046875,0.0,1344.0093994140625,1895.4371337890625,0.0,3196.294189453125,0.8637017011642456,1.0,0.0,3.0,1.0,0.0
17774220,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7397741675376892,0.3100357949733734,0.2838501930236816,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8731735944747925,0.5196695327758789,0.4959891438484192,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8015562295913696,0.5472095608711243,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.823523759841919,0.4318169951438904,0.41338911652565,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.660723090171814,0.2200241237878799,1.0152390003204346,284.9747314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9186096191406,297.1767883300781,284.9745178222656,1.0,0.6464397311210632,0.3919729590415954,0.3919729590415954,1.0,1.0,-3.3164894580841064,0.9719758629798888,2.3445136547088623,0.2205124199390411,0.8908491730690002,0.8908491730690002,0.0,218.3629150390625,190.0,64798.68359375,0.0,3307.48681640625,1.0,278.7407531738281,283.1177673339844,298.3682556152344,302.5360412597656,293.1499938964844,293.1499938964844,279.04998779296875,34544.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870266318321228,1.0,0.0,0.0,3.537407875061035,3.53743052482605,8.349559834641695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.931640625,0.0,1400.9229736328125,1895.4371337890625,0.0,3125.30908203125,0.8788895010948181,1.0,0.0,3.0,1.0,0.0
17774280,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7397741675376892,0.3100357949733734,0.2838501930236816,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.8731735944747925,0.5196695327758789,0.4959891438484192,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.8015562295913696,0.5472095608711243,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.823523759841919,0.4318169951438904,0.41338911652565,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.660723090171814,0.2200241237878799,1.0152390003204346,284.9747314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9186096191406,297.1767883300781,284.9745178222656,1.0,0.6464397311210632,0.3919729590415954,0.3919729590415954,1.0,1.0,-3.3164894580841064,0.9719758629798888,2.3445136547088623,0.2205124199390411,0.8908491730690002,0.8908491730690002,0.0,218.3629150390625,190.0,64798.68359375,0.0,3307.48681640625,1.0,278.7407531738281,283.1177673339844,298.3682556152344,302.5360412597656,293.1499938964844,293.1499938964844,279.04998779296875,34544.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870266318321228,1.0,0.0,0.0,3.537407875061035,3.53743052482605,8.349559834641695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.931640625,0.0,1400.9229736328125,1895.4371337890625,0.0,3125.30908203125,0.8788895010948181,1.0,0.0,3.0,1.0,0.0
17774340,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7440265417098999,0.3092046678066253,0.2828466296195984,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8786976933479309,0.5182713270187378,0.4944017827510834,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.8067335486412048,0.535393238067627,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8284959197044373,0.4310263097286224,0.4123724102973938,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6648032665252686,0.2194097191095352,1.011194348335266,285.0223999023437,284.95001220703125,299.6346130371094,295.3635559082031,297.90936279296875,297.1924133300781,285.0185852050781,1.0,0.6384260058403015,0.3916307091712951,0.3916307091712951,1.0,1.0,-3.2854461669921875,0.96033775806427,2.325108528137207,0.2164689600467682,0.9636632800102234,0.9636632800102234,0.0,210.7852325439453,190.0,63856.2734375,0.0,3203.005859375,1.0,279.0345458984375,283.1936340332031,298.338623046875,302.4212341308594,293.1499938964844,293.1499938964844,279.04998779296875,32009.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645273447036743,1.0,0.0,0.0,3.673241853713989,3.67326545715332,9.003105674310063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.0478515625,0.0,1529.1314697265625,1895.4371337890625,0.0,3071.471923828125,0.907386600971222,1.0,0.0,3.0,1.0,0.0
17774400,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7451626658439636,0.3090047240257263,0.2826468646526336,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.88016676902771,0.5179581642150879,0.4940907061100006,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.8077954649925232,0.5324344038963318,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8297973275184631,0.4308381080627441,0.4121708869934082,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6659041047096252,0.2192823439836502,1.0104080438613892,285.0068359375,284.95001220703125,299.62261962890625,295.3585510253906,297.90777587890625,297.1955871582031,285.00347900390625,1.0,0.636907696723938,0.3915655314922333,0.3915655314922333,1.0,1.0,-3.2808492183685303,0.9585846066474916,2.3222644329071045,0.2156365364789962,0.9601978063583374,0.9601978063583374,0.0,209.03253173828125,178.0,63843.48828125,0.0,3182.296875,1.0,279.04132080078125,283.18133544921875,298.34228515625,302.4384460449219,293.1499938964844,293.1499938964844,278.75,32429.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647333979606628,1.0,0.0,0.0,3.6895110607147217,3.6895346641540527,9.083033205570246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.5771484375,0.0,1550.5677490234375,1895.4371337890625,0.0,3073.404541015625,0.9113109111785888,1.0,0.0,3.0,1.0,0.0
17774460,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7511189579963684,0.3069486618041992,0.280696153640747,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8880943059921265,0.5150618553161621,0.4913024604320526,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8138203024864197,0.5157115459442139,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8368291854858398,0.4288175702095032,0.4101799428462982,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6718266606330872,0.2180034667253494,1.003760814666748,284.8822631835937,284.95001220703125,299.5475158691406,295.3269348144531,297.8915100097656,297.2059326171875,284.8833923339844,1.0,0.6267197728157043,0.3914919793605804,0.3914919793605804,1.0,1.0,-3.2442169189453125,0.9457780122756958,2.2984390258789062,0.2111768275499344,0.8427605032920837,0.8427605032920837,0.0,198.882568359375,166.0,63707.88671875,0.0,3046.57080078125,1.0,278.7575378417969,283.0555419921875,298.34454345703125,302.5202331542969,293.1499938964844,293.1499938964844,279.04998779296875,39590.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721851706504822,1.0,0.0,0.0,3.541172981262207,3.541196584701538,8.367342729798111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.23828125,0.0,1441.496337890625,1895.4371337890625,0.0,3143.307373046875,0.8840160965919495,1.0,0.0,3.0,1.0,0.0
17774520,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7511189579963684,0.3069486618041992,0.280696153640747,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8880943059921265,0.5150618553161621,0.4913024604320526,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.8138203024864197,0.5157115459442139,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8368291854858398,0.4288175702095032,0.4101799428462982,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6718266606330872,0.2180034667253494,1.003760814666748,284.8822631835937,284.95001220703125,299.5475158691406,295.3269348144531,297.8915100097656,297.2059326171875,284.8833923339844,1.0,0.6267197728157043,0.3914919793605804,0.3914919793605804,1.0,1.0,-3.2442169189453125,0.9457780122756958,2.2984390258789062,0.2111768275499344,0.8427605032920837,0.8427605032920837,0.0,198.882568359375,166.0,63707.88671875,0.0,3046.57080078125,1.0,278.7575378417969,283.0555419921875,298.34454345703125,302.5202331542969,293.1499938964844,293.1499938964844,279.04998779296875,39590.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721851706504822,1.0,0.0,0.0,3.541172981262207,3.541196584701538,8.367342729798111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.23828125,0.0,1441.496337890625,1895.4371337890625,0.0,3143.307373046875,0.8840160965919495,1.0,0.0,3.0,1.0,0.0
17774580,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7588350772857666,0.3057702481746673,0.2790948152542114,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8979663252830505,0.5130849480628967,0.4888537228107452,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8223644495010376,0.4968792498111725,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455661535263062,0.4275386035442352,0.4084133803844452,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6792088150978088,0.2171184569597244,0.9974704384803772,284.96551513671875,284.95001220703125,299.4722595214844,295.2948913574219,297.88775634765625,297.2337646484375,284.96441650390625,1.0,0.615963876247406,0.3914184272289276,0.3914184272289276,1.0,1.0,-3.2070119380950928,0.9327956438064576,2.274216413497925,0.2064852118492126,0.9029889702796936,0.9029889702796936,0.0,187.9608459472656,169.0,62365.40234375,0.0,2907.78466796875,1.0,279.0414428710937,283.1689147949219,298.26910400390625,302.28594970703125,293.1499938964844,293.1499938964844,278.75,34866.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634700179100037,1.0,0.0,0.0,3.6114020347595215,3.6114253997802734,8.702518812242488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.486328125,0.0,1482.25830078125,1895.4371337890625,0.0,3061.552978515625,0.8956608176231384,1.0,0.0,3.0,1.0,0.0
17774640,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7588350772857666,0.3057702481746673,0.2790948152542114,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8979663252830505,0.5130849480628967,0.4888537228107452,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.9990000128746032,0.8223644495010376,0.4968792498111725,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.8455661535263062,0.4275386035442352,0.4084133803844452,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6792088150978088,0.2171184569597244,0.9974704384803772,284.96551513671875,284.95001220703125,299.4722595214844,295.2948913574219,297.88775634765625,297.2337646484375,284.96441650390625,1.0,0.615963876247406,0.3914184272289276,0.3914184272289276,1.0,1.0,-3.2070119380950928,0.9327956438064576,2.274216413497925,0.2064852118492126,0.9029889702796936,0.9029889702796936,0.0,187.9608459472656,169.0,62365.40234375,0.0,2907.78466796875,1.0,279.0414428710937,283.1689147949219,298.26910400390625,302.28594970703125,293.1499938964844,293.1499938964844,278.75,34866.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634700179100037,1.0,0.0,0.0,3.6114020347595215,3.6114253997802734,8.702518812242488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.486328125,0.0,1482.25830078125,1895.4371337890625,0.0,3061.552978515625,0.8956608176231384,1.0,0.0,3.0,1.0,0.0
17774700,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.7613179087638855,0.3048896789550781,0.2783667743206024,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9011222124099731,0.5117838978767395,0.4877150654792785,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.8263475894927979,0.4906869828701019,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8484407663345337,0.4266458749771118,0.407625675201416,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6816131472587585,0.2165792882442474,0.9948849081993104,284.8525695800781,284.95001220703125,299.4345397949219,295.2787170410156,297.8832702636719,297.243896484375,284.85369873046875,1.0,0.6125112771987915,0.3913816511631012,0.3913816511631012,1.0,1.0,-3.1932532787323,0.9279705882072448,2.2652828693389893,0.2045972943305969,0.8134053349494934,0.8134053349494934,0.0,184.37892150878903,169.0,62645.3828125,0.0,2859.70361328125,1.0,278.7997131347656,283.0497436523437,298.2989196777344,302.4494323730469,293.1499938964844,293.1499938964844,278.75,40419.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680422902107239,1.0,0.0,0.0,3.520920515060425,3.520944118499756,8.271908882306889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.3759765625,0.0,1426.1448974609375,1895.4371337890625,0.0,3104.445556640625,0.8771701455116272,1.0,0.0,3.0,1.0,0.0
17774760,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7624229192733765,0.3040149807929992,0.2774698138236999,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9026271104812622,0.5104789733886719,0.4863707721233368,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8299460411071777,0.4869637489318847,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8498736023902893,0.425731211900711,0.4066616296768188,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6827461123466492,0.2160090655088424,0.9919562339782716,284.8995361328125,284.95001220703125,299.3968200683594,295.262451171875,297.87725830078125,297.251220703125,284.9006042480469,1.0,0.6098150014877319,0.3915073871612549,0.3915073871612549,1.0,1.0,-3.181396722793579,0.9242118000984192,2.2571849822998047,0.2034466713666916,0.8214119076728821,0.8214119076728821,0.0,182.09747314453125,172.0,62132.87890625,0.0,2822.93603515625,1.0,278.7592468261719,283.0956726074219,298.26788330078125,302.3375244140625,293.1499938964844,293.1499938964844,279.04998779296875,39919.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867995023727417,1.0,0.0,0.0,3.423569202423096,3.4235916137695312,7.820805763003591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.6640625,0.0,1323.0506591796875,1895.4371337890625,0.0,3104.002197265625,0.8586625456809998,1.0,0.0,3.0,1.0,0.0
