time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7637056112289429,0.3029219508171081,0.2762938737869262,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9042755365371704,0.5086308717727661,0.4844017326831817,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8371747732162476,0.4824461340904236,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.851544201374054,0.4245741963386535,0.4053486287593841,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6839579939842224,0.2152221202850341,0.9876620173454284,284.9803161621094,284.95001220703125,299.32135009765625,295.2296447753906,297.8687744140625,297.2704772949219,284.9796447753906,1.0,0.6063446402549744,0.3917588889598846,0.3917588889598846,1.0,1.0,-3.165431499481201,0.9194104671478271,2.246021032333374,0.2021185755729675,0.8898108601570129,0.8898108601570129,0.0,179.28228759765625,175.0,61249.87890625,0.0,2775.20703125,1.0,279.04058837890625,283.2003173828125,298.20318603515625,302.1390075683594,293.1499938964844,293.1499938964844,279.3500061035156,34334.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591914176940918,1.0,0.0,0.0,3.519177198410034,3.5191996097564697,8.263719450951612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.240234375,0.0,1380.4190673828125,1895.4371337890625,0.0,3021.421875,0.8746876120567322,1.0,0.0,3.0,1.0,0.0
17774880,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7637056112289429,0.3029219508171081,0.2762938737869262,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9042755365371704,0.5086308717727661,0.4844017326831817,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.8371747732162476,0.4824461340904236,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.851544201374054,0.4245741963386535,0.4053486287593841,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.6839579939842224,0.2152221202850341,0.9876620173454284,284.9803161621094,284.95001220703125,299.32135009765625,295.2296447753906,297.8687744140625,297.2704772949219,284.9796447753906,1.0,0.6063446402549744,0.3917588889598846,0.3917588889598846,1.0,1.0,-3.165431499481201,0.9194104671478271,2.246021032333374,0.2021185755729675,0.8898108601570129,0.8898108601570129,0.0,179.28228759765625,175.0,61249.87890625,0.0,2775.20703125,1.0,279.04058837890625,283.2003173828125,298.20318603515625,302.1390075683594,293.1499938964844,293.1499938964844,279.3500061035156,34334.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591914176940918,1.0,0.0,0.0,3.519177198410034,3.5191996097564697,8.263719450951612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.240234375,0.0,1380.4190673828125,1895.4371337890625,0.0,3021.421875,0.8746876120567322,1.0,0.0,3.0,1.0,0.0
17774940,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7633444666862488,0.3018495142459869,0.275331974029541,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.903839945793152,0.5068705677986145,0.4827378392219543,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.8434586524963379,0.4814526438713074,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.851439893245697,0.4235502183437347,0.4043606221675873,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6836455464363098,0.2145056277513504,0.9843641519546508,285.0296936035156,284.95001220703125,299.2458190917969,295.196533203125,297.855712890625,297.28302001953125,285.02655029296875,1.0,0.6047388911247253,0.3920103907585144,0.3920103907585144,1.0,1.0,-3.155921936035156,0.9168224334716796,2.239099264144897,0.2016337364912033,0.9805694222450256,0.9805694222450256,0.0,178.41827392578125,178.0,60739.19140625,0.0,2751.357421875,1.0,279.3412170410156,283.27264404296875,298.1821594238281,302.069580078125,293.1499938964844,293.1499938964844,279.04998779296875,31668.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539097309112549,1.0,0.0,0.0,3.696619272232056,3.6966428756713854,9.118065804614162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.9296875,0.0,1552.8304443359375,1895.4371337890625,0.0,2971.902587890625,0.9125409126281738,1.0,0.0,3.0,1.0,0.0
17775000,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7633444666862488,0.3018495142459869,0.275331974029541,296.99737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.903839945793152,0.5068705677986145,0.4827378392219543,297.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.8434586524963379,0.4814526438713074,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.851439893245697,0.4235502183437347,0.4043606221675873,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.6836455464363098,0.2145056277513504,0.9843641519546508,285.0296936035156,284.95001220703125,299.2458190917969,295.196533203125,297.855712890625,297.28302001953125,285.02655029296875,1.0,0.6047388911247253,0.3920103907585144,0.3920103907585144,1.0,1.0,-3.155921936035156,0.9168224334716796,2.239099264144897,0.2016337364912033,0.9805694222450256,0.9805694222450256,0.0,178.41827392578125,178.0,60739.19140625,0.0,2751.357421875,1.0,279.3412170410156,283.27264404296875,298.1821594238281,302.069580078125,293.1499938964844,293.1499938964844,279.04998779296875,31668.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539097309112549,1.0,0.0,0.0,3.696619272232056,3.6966428756713854,9.118065804614162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.9296875,0.0,1552.8304443359375,1895.4371337890625,0.0,2971.902587890625,0.9125409126281738,1.0,0.0,3.0,1.0,0.0
17775060,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7617725133895874,0.3004731237888336,0.2744093239307403,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9020373225212096,0.5049846172332764,0.4813326895236969,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.8457788228988647,0.4828372597694397,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8500351905822754,0.4222428500652313,0.4034536778926849,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.6822560429573059,0.2136640697717666,0.9815675020217896,284.8642883300781,284.95001220703125,299.1985168457031,295.1756286621094,297.8363342285156,297.275634765625,284.8648376464844,1.0,0.6042940020561218,0.3919630348682403,0.3919630348682403,1.0,1.0,-3.150338649749756,0.9147908687591552,2.2355477809906006,0.2009193301200866,0.8647288680076599,0.8647288680076599,0.0,178.84600830078125,178.0,61492.21875,0.0,2742.43798828125,1.0,279.0787048339844,283.09893798828125,298.219970703125,302.26983642578125,293.1499938964844,293.1499938964844,279.04998779296875,37811.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626033067703247,1.0,0.0,0.0,3.654988050460816,3.655012369155884,8.913847864278068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9484.203125,0.0,1552.294921875,1895.4371337890625,0.0,3053.4228515625,0.9058305025100708,1.0,0.0,3.0,1.0,0.0
17775120,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7602086663246155,0.2995953857898712,0.27362921833992,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9002671837806702,0.5037760734558105,0.4802119135856628,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.8468541502952576,0.4844745993614197,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8485715985298157,0.4213680326938629,0.4026583135128021,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6808329224586487,0.2130655199289322,0.9791299700737,284.88555908203125,284.95001220703125,299.1703491210937,295.16314697265625,297.8233947753906,297.2691955566406,284.8877258300781,1.0,0.60411137342453,0.3919348120689392,0.3919348120689392,1.0,1.0,-3.146135091781616,0.9132617712020874,2.2328734397888184,0.2003489732742309,0.8601402044296265,0.8601402044296265,0.0,179.4501495361328,181.0,61190.66796875,0.0,2737.255615234375,1.0,279.0571594238281,283.12225341796875,298.1930236816406,302.1977844238281,293.1499938964844,293.1499938964844,279.3500061035156,38781.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639728426933289,1.0,0.0,0.0,3.595062732696533,3.5950868129730225,8.623950407127268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.3974609375,0.0,1493.4010009765625,1895.4371337890625,0.0,3066.27001953125,0.8951852321624756,1.0,0.0,3.0,1.0,0.0
17775180,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7567583322525024,0.2981027066707611,0.2721683382987976,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8961562514305115,0.5015034675598145,0.4779174923896789,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8505963087081909,0.488624095916748,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8452157378196716,0.4198629558086395,0.4011060297489166,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6774040460586548,0.2118464261293411,0.9735678434371948,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.79852294921875,297.2655639648437,284.9844665527344,1.0,0.6040591597557068,0.391859233379364,0.391859233379364,1.0,1.0,-3.138049840927124,0.9102660417556764,2.2277839183807373,0.1991319358348846,0.940453827381134,0.940453827381134,0.0,181.09536743164065,184.0,60301.1015625,0.0,2729.909912109375,1.0,279.3419494628906,283.2426452636719,298.11309814453125,301.9887390136719,293.1499938964844,293.1499938964844,279.04998779296875,33861.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569968938827515,1.0,0.0,0.0,3.695714950561523,3.6957390308380127,9.113605869970344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.8193359375,0.0,1568.427734375,1895.4371337890625,0.0,3000.84326171875,0.9139609336853028,1.0,0.0,3.0,1.0,0.0
17775240,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7567583322525024,0.2981027066707611,0.2721683382987976,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8961562514305115,0.5015034675598145,0.4779174923896789,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.8505963087081909,0.488624095916748,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8452157378196716,0.4198629558086395,0.4011060297489166,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6774040460586548,0.2118464261293411,0.9735678434371948,284.98565673828125,284.95001220703125,299.094970703125,295.1295166015625,297.79852294921875,297.2655639648437,284.9844665527344,1.0,0.6040591597557068,0.391859233379364,0.391859233379364,1.0,1.0,-3.138049840927124,0.9102660417556764,2.2277839183807373,0.1991319358348846,0.940453827381134,0.940453827381134,0.0,181.09536743164065,184.0,60301.1015625,0.0,2729.909912109375,1.0,279.3419494628906,283.2426452636719,298.11309814453125,301.9887390136719,293.1499938964844,293.1499938964844,279.04998779296875,33861.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569968938827515,1.0,0.0,0.0,3.695714950561523,3.6957390308380127,9.113605869970344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.8193359375,0.0,1568.427734375,1895.4371337890625,0.0,3000.84326171875,0.9139609336853028,1.0,0.0,3.0,1.0,0.0
17775300,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.7548797726631165,0.2970217764377594,0.2714411616325378,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8939066529273987,0.5000147223472595,0.4767935276031494,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.8517445921897888,0.4910546541213989,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8433938026428223,0.4188326895236969,0.4003744125366211,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.6755523681640625,0.2110816687345504,0.9708741307258606,284.8563232421875,284.95001220703125,299.05731201171875,295.11260986328125,297.78155517578125,297.2574462890625,284.854248046875,1.0,0.604215145111084,0.3918214440345764,0.3918214440345764,1.0,1.0,-3.134630918502808,0.9089794754981996,2.225651502609253,0.1986608803272247,0.845058262348175,0.845058262348175,0.0,182.1249237060547,184.0,60952.2890625,0.0,2728.5927734375,1.0,279.0968322753906,283.10076904296875,298.1456298828125,302.17584228515625,293.1499938964844,293.1499938964844,279.04998779296875,38682.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630028367042542,1.0,0.0,0.0,3.641534566879273,3.641558885574341,8.848347192724759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.2548828125,0.0,1543.7955322265625,1895.4371337890625,0.0,3057.1708984375,0.9028223156929016,1.0,0.0,3.0,1.0,0.0
17775360,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7524409890174866,0.295861005783081,0.2704410254955292,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.891041100025177,0.4984203279018402,0.4753445386886596,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9990000128746032,0.8526049256324768,0.494162917137146,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8410372734069824,0.4176951348781585,0.3993621170520782,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.6731921434402466,0.2102195471525192,0.9673821330070496,284.8930358886719,284.95001220703125,299.0197448730469,295.0956726074219,297.76324462890625,297.247314453125,284.8946533203125,1.0,0.6043767929077148,0.391767680644989,0.391767680644989,1.0,1.0,-3.1300086975097656,0.9072378277778624,2.222770929336548,0.1979851275682449,0.8436391353607178,0.8436391353607178,0.0,183.438217163086,187.0,60470.8828125,0.0,2726.395751953125,1.0,279.0578308105469,283.140625,298.1134948730469,302.07196044921875,293.1499938964844,293.1499938964844,279.3500061035156,39633.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642827272415161,1.0,0.0,0.0,3.538339614868164,3.538363218307495,8.353958946827333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.4970703125,0.0,1438.8087158203125,1895.4371337890625,0.0,3069.177001953125,0.8836177587509155,1.0,0.0,3.0,1.0,0.0
17775420,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.748518168926239,0.2943438291549682,0.2690241038799286,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862457871437073,0.4961388409137726,0.4731144309043884,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8553165197372437,0.4996514022350311,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371561169624329,0.4162223041057586,0.3979021608829498,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6691487431526184,0.2088945657014846,0.961496651172638,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7366027832031,297.2409973144531,284.98736572265625,1.0,0.604926586151123,0.3916601538658142,0.3916601538658142,1.0,1.0,-3.123387098312378,0.9046592116355896,2.2187280654907227,0.1968753188848495,0.923669457435608,0.923669457435608,0.0,185.8402709960937,190.0,59609.6640625,0.0,2726.03173828125,1.0,279.3415222167969,283.2567138671875,298.0395812988281,301.8692626953125,293.1499938964844,293.1499938964844,279.04998779296875,33982.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561816215515137,1.0,0.0,0.0,3.639566421508789,3.63959002494812,8.838785561238183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.2587890625,0.0,1506.53955078125,1895.4371337890625,0.0,2993.19970703125,0.9014557003974916,1.0,0.0,3.0,1.0,0.0
17775480,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.748518168926239,0.2943438291549682,0.2690241038799286,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8862457871437073,0.4961388409137726,0.4731144309043884,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.8553165197372437,0.4996514022350311,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8371561169624329,0.4162223041057586,0.3979021608829498,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.6691487431526184,0.2088945657014846,0.961496651172638,284.9884338378906,284.95001220703125,298.9447021484375,295.0616760253906,297.7366027832031,297.2409973144531,284.98736572265625,1.0,0.604926586151123,0.3916601538658142,0.3916601538658142,1.0,1.0,-3.123387098312378,0.9046592116355896,2.2187280654907227,0.1968753188848495,0.923669457435608,0.923669457435608,0.0,185.8402709960937,190.0,59609.6640625,0.0,2726.03173828125,1.0,279.3415222167969,283.2567138671875,298.0395812988281,301.8692626953125,293.1499938964844,293.1499938964844,279.04998779296875,33982.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561816215515137,1.0,0.0,0.0,3.639566421508789,3.63959002494812,8.838785561238183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.2587890625,0.0,1506.53955078125,1895.4371337890625,0.0,2993.19970703125,0.9014557003974916,1.0,0.0,3.0,1.0,0.0
17775540,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.744339108467102,0.292218416929245,0.2674184143543243,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8812029957771301,0.4932384788990021,0.4707342684268951,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.8562708497047424,0.505515456199646,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8330731987953186,0.4142048954963684,0.3963205218315124,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6649845838546753,0.2073060572147369,0.9555153846740724,284.89849853515625,284.95001220703125,298.8759460449219,295.0302734375,297.7027893066406,297.2220458984375,284.90008544921875,1.0,0.6055448055267334,0.3915612399578094,0.3915612399578094,1.0,1.0,-3.1165571212768555,0.9020260572433472,2.2145309448242188,0.1958591192960739,0.8357953429222107,0.8357953429222107,0.0,188.4553375244141,190.0,59803.59375,0.0,2726.37109375,1.0,279.06121826171875,283.1570129394531,298.0495300292969,301.9686279296875,293.1499938964844,293.1499938964844,279.04998779296875,39676.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632227182388306,1.0,0.0,0.0,3.4889376163482666,3.4889607429504395,8.122312920022523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.7041015625,0.0,1387.54931640625,1895.4371337890625,0.0,3059.23291015625,0.8729168176651001,1.0,0.0,3.0,1.0,0.0
17775600,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7439432144165039,0.2920466959476471,0.2672593891620636,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.880727231502533,0.4929980337619781,0.4705024659633636,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.856353223323822,0.5060683488845825,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8326845169067383,0.4140371680259704,0.3961600065231323,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.6645887494087219,0.2071669846773147,0.9549198746681212,284.90155029296875,284.95001220703125,298.8699645996094,295.0275573730469,297.70001220703125,297.2206420898437,284.90216064453125,1.0,0.6055943965911865,0.3915526270866394,0.3915526270866394,1.0,1.0,-3.115842819213867,0.9017559289932252,2.2140867710113525,0.195749431848526,0.8351821303367615,0.8351821303367615,0.0,188.70037841796875,193.0,59774.67578125,0.0,2726.25537109375,1.0,279.0585327148437,283.15899658203125,298.043212890625,301.9553527832031,293.1499938964844,293.1499938964844,279.3500061035156,39363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631476163864136,1.0,0.0,0.0,3.483830451965332,3.483853578567505,8.098551234070328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.287109375,0.0,1380.05810546875,1895.4371337890625,0.0,3058.528564453125,0.8714045286178589,1.0,0.0,3.0,1.0,0.0
17775660,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7398777008056641,0.2904176115989685,0.2657741904258728,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8757040500640869,0.490584522485733,0.4681873917579651,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8580980896949768,0.5121325850486755,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8286247253417969,0.4124745726585388,0.3946541249752044,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603480577468872,0.2057160437107086,0.948589563369751,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6718139648437,297.21173095703125,284.9870910644531,1.0,0.6063289046287537,0.3914723098278045,0.3914723098278045,1.0,1.0,-3.109139919281006,0.8992204666137695,2.2099194526672363,0.1947105824947357,0.9112519025802612,0.9112519025802612,0.0,191.4538116455078,196.0,58936.49609375,0.0,2727.57568359375,1.0,279.3410949707031,283.2675476074219,297.9708557128906,301.7572937011719,293.1499938964844,293.1499938964844,279.04998779296875,33912.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550301790237427,1.0,0.0,0.0,3.588077545166016,3.5881006717681885,8.59047020185244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.5146484375,0.0,1450.0098876953125,1895.4371337890625,0.0,2982.405029296875,0.8898245096206665,1.0,0.0,3.0,1.0,0.0
17775720,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7398777008056641,0.2904176115989685,0.2657741904258728,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8757040500640869,0.490584522485733,0.4681873917579651,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9990000128746032,0.8580980896949768,0.5121325850486755,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8286247253417969,0.4124745726585388,0.3946541249752044,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6603480577468872,0.2057160437107086,0.948589563369751,284.9881896972656,284.95001220703125,298.7955322265625,294.99334716796875,297.6718139648437,297.21173095703125,284.9870910644531,1.0,0.6063289046287537,0.3914723098278045,0.3914723098278045,1.0,1.0,-3.109139919281006,0.8992204666137695,2.2099194526672363,0.1947105824947357,0.9112519025802612,0.9112519025802612,0.0,191.4538116455078,196.0,58936.49609375,0.0,2727.57568359375,1.0,279.3410949707031,283.2675476074219,297.9708557128906,301.7572937011719,293.1499938964844,293.1499938964844,279.04998779296875,33912.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550301790237427,1.0,0.0,0.0,3.588077545166016,3.5881006717681885,8.59047020185244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.5146484375,0.0,1450.0098876953125,1895.4371337890625,0.0,2982.405029296875,0.8898245096206665,1.0,0.0,3.0,1.0,0.0
17775780,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.735284686088562,0.2880371510982513,0.2639332711696625,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8701333403587341,0.4873347282409668,0.4654707908630371,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8581880927085876,0.5188891291618347,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8240739107131958,0.4102081060409546,0.392836332321167,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6557322144508362,0.2038737386465072,0.9415125250816344,284.9049072265625,284.95001220703125,298.72149658203125,294.9590759277344,297.63446044921875,297.1899108886719,284.9051513671875,1.0,0.6070662140846252,0.3913919925689697,0.3913919925689697,1.0,1.0,-3.1010942459106445,0.8962176442146301,2.20487642288208,0.193597674369812,0.8267930150032043,0.8267930150032043,0.0,194.5460968017578,199.0,59072.50390625,0.0,2728.007080078125,1.0,279.0589904785156,283.17333984375,297.97467041015625,301.8418884277344,293.1499938964844,293.1499938964844,279.3500061035156,39255.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619885444641113,1.0,0.0,0.0,3.431809425354004,3.4318320751190186,7.85849977091857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.228515625,0.0,1326.6029052734375,1895.4371337890625,0.0,3047.656494140625,0.8598566055297852,1.0,0.0,3.0,1.0,0.0
17775840,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.735284686088562,0.2880371510982513,0.2639332711696625,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8701333403587341,0.4873347282409668,0.4654707908630371,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.8581880927085876,0.5188891291618347,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8240739107131958,0.4102081060409546,0.392836332321167,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.6557322144508362,0.2038737386465072,0.9415125250816344,284.9049072265625,284.95001220703125,298.72149658203125,294.9590759277344,297.63446044921875,297.1899108886719,284.9051513671875,1.0,0.6070662140846252,0.3913919925689697,0.3913919925689697,1.0,1.0,-3.1010942459106445,0.8962176442146301,2.20487642288208,0.193597674369812,0.8267930150032043,0.8267930150032043,0.0,194.5460968017578,199.0,59072.50390625,0.0,2728.007080078125,1.0,279.0589904785156,283.17333984375,297.97467041015625,301.8418884277344,293.1499938964844,293.1499938964844,279.3500061035156,39255.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619885444641113,1.0,0.0,0.0,3.431809425354004,3.4318320751190186,7.85849977091857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.228515625,0.0,1326.6029052734375,1895.4371337890625,0.0,3047.656494140625,0.8598566055297852,1.0,0.0,3.0,1.0,0.0
17775900,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7330750823020935,0.287145733833313,0.2630451321601867,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8674397468566895,0.4860268533229828,0.4641323089599609,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.8585874438285828,0.522207498550415,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8218463063240051,0.4093359708786011,0.3919298350811004,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.6534605622291565,0.2030603438615799,0.9378244876861572,285.00750732421875,284.95001220703125,298.68463134765625,294.94195556640625,297.6194763183594,297.1840515136719,285.0083923339844,1.0,0.6074087619781494,0.3913518488407135,0.3913518488407135,1.0,1.0,-3.0968806743621826,0.8946535587310791,2.2022271156311035,0.1929661035537719,0.897222101688385,0.897222101688385,0.0,196.0680389404297,199.0,58247.70703125,0.0,2727.71533203125,1.0,279.2958068847656,283.292724609375,297.90777587890625,301.6126403808594,293.1499938964844,293.1499938964844,279.3500061035156,34360.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558329939842224,1.0,0.0,0.0,3.4786996841430664,3.478721857070923,8.074714514805237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.7919921875,0.0,1339.1162109375,1895.4371337890625,0.0,2989.93115234375,0.8676725029945374,1.0,0.0,3.0,1.0,0.0
17775960,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7312184572219849,0.2863028943538666,0.2623635530471802,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8651313185691833,0.4847842752933502,0.4630394876003265,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.9990000128746032,0.8590010404586792,0.5251567363739014,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8199488520622253,0.4085369706153869,0.3912420272827148,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6514972448348999,0.2022991627454757,0.9346763491630554,284.98590087890625,284.95001220703125,298.6479187011719,294.9248352050781,297.6053161621094,297.1792907714844,284.984130859375,1.0,0.6078005433082581,0.3913314342498779,0.3913314342498779,1.0,1.0,-3.093680620193481,0.8934884667396545,2.200192213058472,0.1925263106822967,0.8988163471221924,0.8988163471221924,0.0,197.4529571533203,202.0,58256.02734375,0.0,2728.69970703125,1.0,279.3412475585937,283.2762145996094,297.9012451171875,301.6442565917969,293.1499938964844,293.1499938964844,279.04998779296875,33807.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537728190422058,1.0,0.0,0.0,3.5396573543548584,3.539679765701294,8.360181595890026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.806640625,0.0,1397.930419921875,1895.4371337890625,0.0,2970.619873046875,0.8786754608154297,1.0,0.0,3.0,1.0,0.0
17776020,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7266867160797119,0.283854991197586,0.2604606449604034,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8597130179405212,0.4814362525939941,0.4602275490760803,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.858113706111908,0.5319673418998718,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153619170188904,0.4061789214611053,0.3893409967422485,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6469916701316833,0.2003558576107025,0.927137851715088,284.906982421875,284.95001220703125,298.5747985839844,294.890625,297.5676574707031,297.15655517578125,284.90704345703125,1.0,0.608493983745575,0.3912905752658844,0.3912905752658844,1.0,1.0,-3.084856033325196,0.8903223872184753,2.194533586502075,0.1914224773645401,0.8178669810295105,0.8178669810295105,0.0,200.62969970703125,205.0,58342.29296875,0.0,2728.00537109375,1.0,279.0594482421875,283.1872253417969,297.9057312011719,301.7265625,293.1499938964844,293.1499938964844,279.3500061035156,39205.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606669902801514,1.0,0.0,0.0,3.3785314559936523,3.378553628921509,7.616391712872428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.251953125,0.0,1273.7967529296875,1895.4371337890625,0.0,3035.2607421875,0.8481090068817139,1.0,0.0,3.0,1.0,0.0
17776080,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7266867160797119,0.283854991197586,0.2604606449604034,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8597130179405212,0.4814362525939941,0.4602275490760803,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.858113706111908,0.5319673418998718,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8153619170188904,0.4061789214611053,0.3893409967422485,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6469916701316833,0.2003558576107025,0.927137851715088,284.906982421875,284.95001220703125,298.5747985839844,294.890625,297.5676574707031,297.15655517578125,284.90704345703125,1.0,0.608493983745575,0.3912905752658844,0.3912905752658844,1.0,1.0,-3.084856033325196,0.8903223872184753,2.194533586502075,0.1914224773645401,0.8178669810295105,0.8178669810295105,0.0,200.62969970703125,205.0,58342.29296875,0.0,2728.00537109375,1.0,279.0594482421875,283.1872253417969,297.9057312011719,301.7265625,293.1499938964844,293.1499938964844,279.3500061035156,39205.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606669902801514,1.0,0.0,0.0,3.3785314559936523,3.378553628921509,7.616391712872428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.251953125,0.0,1273.7967529296875,1895.4371337890625,0.0,3035.2607421875,0.8481090068817139,1.0,0.0,3.0,1.0,0.0
17776140,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226290106773376,0.2820250988006592,0.2588230669498443,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8548670411109924,0.4787547588348388,0.4576949179172516,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8578282594680786,0.5382501482963562,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.81113201379776,0.4043624401092529,0.3876353502273559,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428723335266113,0.1986709982156753,0.919863224029541,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.5373229980469,297.143798828125,284.9817810058594,1.0,0.6091597676277161,0.3912497460842132,0.3912497460842132,1.0,1.0,-3.076596736907959,0.8873562812805176,2.1892404556274414,0.1903065741062164,0.8856185674667358,0.8856185674667358,0.0,203.592529296875,208.0,57524.48828125,0.0,2727.294677734375,1.0,279.3401794433594,283.28631591796875,297.8330078125,301.530029296875,293.1499938964844,293.1499938964844,279.6499938964844,33986.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523731231689453,1.0,0.0,0.0,3.484309434890747,3.4843316078186035,8.100777790787106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.8076171875,0.0,1342.146240234375,1895.4371337890625,0.0,2957.502685546875,0.8665969967842102,1.0,0.0,3.0,1.0,0.0
17776200,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7226290106773376,0.2820250988006592,0.2588230669498443,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8548670411109924,0.4787547588348388,0.4576949179172516,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.9990000128746032,0.8578282594680786,0.5382501482963562,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.81113201379776,0.4043624401092529,0.3876353502273559,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6428723335266113,0.1986709982156753,0.919863224029541,284.9826965332031,284.95001220703125,298.5022888183594,294.8564758300781,297.5373229980469,297.143798828125,284.9817810058594,1.0,0.6091597676277161,0.3912497460842132,0.3912497460842132,1.0,1.0,-3.076596736907959,0.8873562812805176,2.1892404556274414,0.1903065741062164,0.8856185674667358,0.8856185674667358,0.0,203.592529296875,208.0,57524.48828125,0.0,2727.294677734375,1.0,279.3401794433594,283.28631591796875,297.8330078125,301.530029296875,293.1499938964844,293.1499938964844,279.6499938964844,33986.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523731231689453,1.0,0.0,0.0,3.484309434890747,3.4843316078186035,8.100777790787106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.8076171875,0.0,1342.146240234375,1895.4371337890625,0.0,2957.502685546875,0.8665969967842102,1.0,0.0,3.0,1.0,0.0
17776260,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7189015746116638,0.280296266078949,0.2573888599872589,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.850482165813446,0.4762085080146789,0.4554201960563659,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.8574587106704712,0.5441403985023499,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8071989417076111,0.4026855826377868,0.3861706554889679,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.639166533946991,0.1970973312854766,0.9133341908454896,285.0303039550781,284.95001220703125,298.43035888671875,294.82244873046875,297.5085754394531,297.1328430175781,285.02691650390625,1.0,0.6099159121513367,0.3912542760372162,0.3912542760372162,1.0,1.0,-3.069608688354492,0.884945273399353,2.1846632957458496,0.1894908845424652,0.9758806228637696,0.9758806228637696,0.0,206.4380798339844,196.0,56988.47265625,0.0,2728.455810546875,1.0,279.64093017578125,283.35650634765625,297.8074951171875,301.4555969238281,293.1499938964844,293.1499938964844,279.3500061035156,31427.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846832811832428,1.0,0.0,0.0,3.6702044010162354,3.6702277660369873,8.98822179351555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.7822265625,0.0,1521.36376953125,1895.4371337890625,0.0,2905.615478515625,0.906387984752655,1.0,0.0,3.0,1.0,0.0
17776320,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7189015746116638,0.280296266078949,0.2573888599872589,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.850482165813446,0.4762085080146789,0.4554201960563659,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9990000128746032,0.8574587106704712,0.5441403985023499,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8071989417076111,0.4026855826377868,0.3861706554889679,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.639166533946991,0.1970973312854766,0.9133341908454896,285.0303039550781,284.95001220703125,298.43035888671875,294.82244873046875,297.5085754394531,297.1328430175781,285.02691650390625,1.0,0.6099159121513367,0.3912542760372162,0.3912542760372162,1.0,1.0,-3.069608688354492,0.884945273399353,2.1846632957458496,0.1894908845424652,0.9758806228637696,0.9758806228637696,0.0,206.4380798339844,196.0,56988.47265625,0.0,2728.455810546875,1.0,279.64093017578125,283.35650634765625,297.8074951171875,301.4555969238281,293.1499938964844,293.1499938964844,279.3500061035156,31427.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846832811832428,1.0,0.0,0.0,3.6702044010162354,3.6702277660369873,8.98822179351555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.7822265625,0.0,1521.36376953125,1895.4371337890625,0.0,2905.615478515625,0.906387984752655,1.0,0.0,3.0,1.0,0.0
17776380,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.717623770236969,0.2774629592895508,0.2550657391548157,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8494396805763245,0.472390204668045,0.4521103799343109,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8555524349212646,0.5422468781471252,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8064590692520142,0.3998819589614868,0.3837834298610687,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6378126740455627,0.1948965638875961,0.9041137099266052,284.8770751953125,284.95001220703125,298.3591003417969,294.7886047363281,297.4702453613281,297.10870361328125,284.8788146972656,1.0,0.60558021068573,0.3912588059902191,0.3912588059902191,1.0,1.0,-3.0466315746307373,0.8769832849502563,2.1696484088897705,0.1870019435882568,0.8466265201568604,0.8466265201568604,0.0,204.5266265869141,184.0,57193.98828125,0.0,2673.572265625,1.0,279.357421875,283.2019958496094,297.8193054199219,301.57293701171875,293.1499938964844,293.1499938964844,279.6499938964844,39284.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573641180992126,1.0,0.0,0.0,3.553070068359375,3.553093671798706,8.423659778600268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.6396484375,0.0,1451.9000244140625,1895.4371337890625,0.0,3004.286376953125,0.8861598968505859,1.0,0.0,3.0,1.0,0.0
17776440,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.717623770236969,0.2774629592895508,0.2550657391548157,296.9332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8494396805763245,0.472390204668045,0.4521103799343109,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.8555524349212646,0.5422468781471252,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8064590692520142,0.3998819589614868,0.3837834298610687,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.6378126740455627,0.1948965638875961,0.9041137099266052,284.8770751953125,284.95001220703125,298.3591003417969,294.7886047363281,297.4702453613281,297.10870361328125,284.8788146972656,1.0,0.60558021068573,0.3912588059902191,0.3912588059902191,1.0,1.0,-3.0466315746307373,0.8769832849502563,2.1696484088897705,0.1870019435882568,0.8466265201568604,0.8466265201568604,0.0,204.5266265869141,184.0,57193.98828125,0.0,2673.572265625,1.0,279.357421875,283.2019958496094,297.8193054199219,301.57293701171875,293.1499938964844,293.1499938964844,279.6499938964844,39284.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573641180992126,1.0,0.0,0.0,3.553070068359375,3.553093671798706,8.423659778600268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.6396484375,0.0,1451.9000244140625,1895.4371337890625,0.0,3004.286376953125,0.8861598968505859,1.0,0.0,3.0,1.0,0.0
17776500,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7179722189903259,0.2763842344284057,0.2538284063339233,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8501104116439819,0.4708212316036224,0.4503373205661773,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9990000128746032,0.8558776378631592,0.5387977361679077,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8072499632835388,0.39874467253685,0.3824508786201477,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6379268765449524,0.193904623389244,0.8988693952560425,284.9896240234375,284.95001220703125,298.3237609863281,294.771728515625,297.4577331542969,297.1058959960937,284.9908447265625,1.0,0.6021802425384521,0.3912610709667206,0.3912610709667206,1.0,1.0,-3.03096079826355,0.8715583682060242,2.159402370452881,0.1851017624139785,0.9162293672561646,0.9162293672561646,0.0,202.0762176513672,184.0,56131.3359375,0.0,2630.630615234375,1.0,279.59912109375,283.3334350585937,297.74188232421875,301.3222045898437,293.1499938964844,293.1499938964844,279.6499938964844,34777.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511062860488892,1.0,0.0,0.0,3.586902141571045,3.5869252681732178,8.58484270338522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3720703125,0.0,1455.105712890625,1895.4371337890625,0.0,2945.63330078125,0.8920015096664429,1.0,0.0,3.0,1.0,0.0
17776560,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.7193013429641724,0.2754452228546142,0.2528654932975769,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8518621921539307,0.4694095849990845,0.4488806426525116,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9990000128746032,0.8569096922874451,0.533641517162323,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8090911507606506,0.3977504670619964,0.3813841342926025,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.6388342380523682,0.1930169910192489,0.894252359867096,284.9693908691406,284.95001220703125,298.2886047363281,294.75494384765625,297.44891357421875,297.10809326171875,284.9672546386719,1.0,0.5982455611228943,0.3913843929767608,0.3913843929767608,1.0,1.0,-3.015022754669189,0.8663361668586731,2.148686408996582,0.1834699213504791,0.9132600426673888,0.9132600426673888,0.0,198.7360382080078,187.0,55918.39453125,0.0,2582.9912109375,1.0,279.6422119140625,283.3201904296875,297.7291564941406,301.3340148925781,293.1499938964844,293.1499938964844,279.3500061035156,34380.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484735488891602,1.0,0.0,0.0,3.635212659835816,3.6352362632751465,8.817651178105734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9128.8896484375,0.0,1504.7073974609375,1895.4371337890625,0.0,2920.9755859375,0.9004623889923096,1.0,0.0,3.0,1.0,0.0
17776620,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.718722403049469,0.2729198336601257,0.2506664097309112,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.851567268371582,0.4658550024032593,0.4456299841403961,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.857873260974884,0.5303446054458618,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8090581893920898,0.3951154947280884,0.3789812922477722,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6379834413528442,0.1909550428390503,0.8850138187408447,284.8909912109375,284.95001220703125,298.2188720703125,294.7215270996094,297.4251403808594,297.1034240722656,284.8917541503906,1.0,0.5939924120903015,0.3916310966014862,0.3916310966014862,1.0,1.0,-2.9905028343200684,0.8584796190261841,2.1320230960845947,0.1809814423322677,0.8191602826118469,0.8191602826118469,0.0,196.0465087890625,190.0,55702.98046875,0.0,2523.075927734375,1.0,279.3588256835937,283.2383117675781,297.72955322265625,301.38629150390625,293.1499938964844,293.1499938964844,279.6499938964844,40320.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539791703224182,1.0,0.0,0.0,3.431092977523804,3.4311156272888184,7.855218768781924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.95556640625,0.0,1333.3739013671875,1895.4371337890625,0.0,2972.5537109375,0.8607041239738464,1.0,0.0,3.0,1.0,0.0
