time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.718722403049469,0.2729198336601257,0.2506664097309112,296.9233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.851567268371582,0.4658550024032593,0.4456299841403961,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.857873260974884,0.5303446054458618,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8090581893920898,0.3951154947280884,0.3789812922477722,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6379834413528442,0.1909550428390503,0.8850138187408447,284.8909912109375,284.95001220703125,298.2188720703125,294.7215270996094,297.4251403808594,297.1034240722656,284.8917541503906,1.0,0.5939924120903015,0.3916310966014862,0.3916310966014862,1.0,1.0,-2.9905028343200684,0.8584796190261841,2.1320230960845947,0.1809814423322677,0.8191602826118469,0.8191602826118469,0.0,196.0465087890625,190.0,55702.98046875,0.0,2523.075927734375,1.0,279.3588256835937,283.2383117675781,297.72955322265625,301.38629150390625,293.1499938964844,293.1499938964844,279.6499938964844,40320.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539791703224182,1.0,0.0,0.0,3.431092977523804,3.4311156272888184,7.855218768781924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.95556640625,0.0,1333.3739013671875,1895.4371337890625,0.0,2972.5537109375,0.8607041239738464,1.0,0.0,3.0,1.0,0.0
17776740,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171764373779297,0.2711181342601776,0.2489056885242462,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.849947452545166,0.4631069302558899,0.4428718686103821,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8592516779899597,0.5301812887191772,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8077186942100525,0.3931637108325958,0.3769857585430145,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361954808235168,0.1892555058002472,0.8769437670707703,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067687988281,297.1056823730469,284.9792175292969,1.0,0.5914673209190369,0.3918777704238891,0.3918777704238891,1.0,1.0,-2.9727671146392822,0.8529630303382874,2.11980414390564,0.1793637424707412,0.8904619812965393,0.8904619812965393,0.0,195.26573181152344,193.0,54699.4296875,0.0,2486.169189453125,1.0,279.6405639648437,283.3509826660156,297.65478515625,301.1741943359375,293.1499938964844,293.1499938964844,279.95001220703125,34327.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434162139892578,1.0,0.0,0.0,3.523423433303833,3.523445844650269,8.283673196274322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.56005859375,0.0,1384.7718505859375,1895.4371337890625,0.0,2873.648681640625,0.8756694793701172,1.0,0.0,3.0,1.0,0.0
17776800,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.7171764373779297,0.2711181342601776,0.2489056885242462,296.924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.849947452545166,0.4631069302558899,0.4428718686103821,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.9990000128746032,0.8592516779899597,0.5301812887191772,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.8077186942100525,0.3931637108325958,0.3769857585430145,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.6361954808235168,0.1892555058002472,0.8769437670707703,284.9800720214844,284.95001220703125,298.1499938964844,294.6884155273437,297.4067687988281,297.1056823730469,284.9792175292969,1.0,0.5914673209190369,0.3918777704238891,0.3918777704238891,1.0,1.0,-2.9727671146392822,0.8529630303382874,2.11980414390564,0.1793637424707412,0.8904619812965393,0.8904619812965393,0.0,195.26573181152344,193.0,54699.4296875,0.0,2486.169189453125,1.0,279.6405639648437,283.3509826660156,297.65478515625,301.1741943359375,293.1499938964844,293.1499938964844,279.95001220703125,34327.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434162139892578,1.0,0.0,0.0,3.523423433303833,3.523445844650269,8.283673196274322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.56005859375,0.0,1384.7718505859375,1895.4371337890625,0.0,2873.648681640625,0.8756694793701172,1.0,0.0,3.0,1.0,0.0
17776860,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7150374054908752,0.2694345712661743,0.2474279254674911,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8475754857063293,0.4605294466018677,0.4404755234718323,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.860083818435669,0.5319206118583679,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8056307435035706,0.3913931548595428,0.3753392696380615,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6339595913887024,0.1876982301473617,0.8700518608093262,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058959960937,285.03472900390625,1.0,0.5902010202407837,0.3923249542713165,0.3923249542713165,1.0,1.0,-2.959933996200561,0.8496448397636414,2.1102893352508545,0.1788993924856186,0.989623486995697,0.989623486995697,0.0,195.67202758789065,196.0,54046.34375,0.0,2464.5927734375,1.0,279.9412841796875,283.43096923828125,297.6321716308594,301.094482421875,293.1499938964844,293.1499938964844,279.6499938964844,31453.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361970782279968,1.0,0.0,0.0,3.70620059967041,3.70622444152832,9.16539420359186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3828125,0.0,1562.053955078125,1895.4371337890625,0.0,2806.2060546875,0.9145771265029908,1.0,0.0,3.0,1.0,0.0
17776920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.7150374054908752,0.2694345712661743,0.2474279254674911,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8475754857063293,0.4605294466018677,0.4404755234718323,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.860083818435669,0.5319206118583679,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.8056307435035706,0.3913931548595428,0.3753392696380615,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6339595913887024,0.1876982301473617,0.8700518608093262,285.0381774902344,284.95001220703125,298.0812683105469,294.6547546386719,297.3872375488281,297.1058959960937,285.03472900390625,1.0,0.5902010202407837,0.3923249542713165,0.3923249542713165,1.0,1.0,-2.959933996200561,0.8496448397636414,2.1102893352508545,0.1788993924856186,0.989623486995697,0.989623486995697,0.0,195.67202758789065,196.0,54046.34375,0.0,2464.5927734375,1.0,279.9412841796875,283.43096923828125,297.6321716308594,301.094482421875,293.1499938964844,293.1499938964844,279.6499938964844,31453.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361970782279968,1.0,0.0,0.0,3.70620059967041,3.70622444152832,9.16539420359186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.3828125,0.0,1562.053955078125,1895.4371337890625,0.0,2806.2060546875,0.9145771265029908,1.0,0.0,3.0,1.0,0.0
17776980,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7109893560409546,0.2666268050670624,0.2452719658613205,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8433685302734375,0.456668883562088,0.4372755587100982,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8578441739082336,0.5363642573356628,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016300797462463,0.3884959816932678,0.373008668422699,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6303777098655701,0.1855244189500808,0.8616084456443787,284.8758850097656,284.95001220703125,298.01202392578125,294.619873046875,297.3518981933594,297.08428955078125,284.8782043457031,1.0,0.5895521640777588,0.3927721381187439,0.3927721381187439,1.0,1.0,-2.9458916187286377,0.8459042310714722,2.099987268447876,0.1783725023269653,0.8574702143669128,0.8574702143669128,0.0,197.45948791503903,199.0,54478.8671875,0.0,2447.895751953125,1.0,279.6568298339844,283.2661437988281,297.65283203125,301.2290954589844,293.1499938964844,293.1499938964844,279.95001220703125,39126.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847261369228363,1.0,0.0,0.0,3.60430121421814,3.604325294494629,8.668330337968655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.27099609375,0.0,1506.0172119140625,1895.4371337890625,0.0,2909.626953125,0.8971522450447083,1.0,0.0,3.0,1.0,0.0
17777040,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7109893560409546,0.2666268050670624,0.2452719658613205,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8433685302734375,0.456668883562088,0.4372755587100982,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.8578441739082336,0.5363642573356628,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8016300797462463,0.3884959816932678,0.373008668422699,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6303777098655701,0.1855244189500808,0.8616084456443787,284.8758850097656,284.95001220703125,298.01202392578125,294.619873046875,297.3518981933594,297.08428955078125,284.8782043457031,1.0,0.5895521640777588,0.3927721381187439,0.3927721381187439,1.0,1.0,-2.9458916187286377,0.8459042310714722,2.099987268447876,0.1783725023269653,0.8574702143669128,0.8574702143669128,0.0,197.45948791503903,199.0,54478.8671875,0.0,2447.895751953125,1.0,279.6568298339844,283.2661437988281,297.65283203125,301.2290954589844,293.1499938964844,293.1499938964844,279.95001220703125,39126.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847261369228363,1.0,0.0,0.0,3.60430121421814,3.604325294494629,8.668330337968655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.27099609375,0.0,1506.0172119140625,1895.4371337890625,0.0,2909.626953125,0.8971522450447083,1.0,0.0,3.0,1.0,0.0
17777100,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.708631694316864,0.2655141353607178,0.2441312372684478,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.840999960899353,0.4550366997718811,0.4355735182762146,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.8569450378417969,0.539046049118042,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7993208765983582,0.3872825801372528,0.3717322051525116,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.6283185482025146,0.1845056861639022,0.8569034337997437,284.9991149902344,284.95001220703125,297.9772644042969,294.6019897460937,297.3367614746094,297.0769348144531,285.0016784667969,1.0,0.589329719543457,0.3929957151412964,0.3929957151412964,1.0,1.0,-2.938504934310913,0.843906044960022,2.0945990085601807,0.1779918521642685,0.9353262782096864,0.9353262782096864,0.0,198.58677673339844,199.0,53527.34765625,0.0,2440.100830078125,1.0,279.9003601074219,283.406494140625,297.5735778808594,300.9853515625,293.1499938964844,293.1499938964844,279.95001220703125,34539.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411080837249756,1.0,0.0,0.0,3.641345977783203,3.641369581222534,8.847430876812723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.7353515625,0.0,1512.6588134765625,1895.4371337890625,0.0,2852.06982421875,0.90405535697937,1.0,0.0,3.0,1.0,0.0
17777160,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7066888809204102,0.264549195766449,0.2432892769575119,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8390184640884399,0.4535739719867706,0.434218019247055,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9990000128746032,0.8561567068099976,0.5414074063301086,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7974040508270264,0.3862281143665313,0.3707566559314728,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6265348196029663,0.1835768520832061,0.852871835231781,284.9871520996094,284.95001220703125,297.9424133300781,294.5838623046875,297.32305908203125,297.07183837890625,284.98516845703125,1.0,0.589239776134491,0.3931410312652588,0.3931410312652588,1.0,1.0,-2.9326815605163574,0.8422609567642212,2.090420722961426,0.1776286363601684,0.9427536129951476,0.9427536129951476,0.0,199.6123962402344,187.0,53484.609375,0.0,2434.658935546875,1.0,279.94268798828125,283.3966979980469,297.56109619140625,301.0061950683594,293.1499938964844,293.1499938964844,279.6499938964844,33761.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388382792472839,1.0,0.0,0.0,3.702812910079956,3.702836990356445,9.1486464270929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.9755859375,0.0,1575.73193359375,1895.4371337890625,0.0,2830.863525390625,0.915331780910492,1.0,0.0,3.0,1.0,0.0
17777220,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7056983709335327,0.2617990970611572,0.2409536987543106,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8384032845497131,0.4497158527374267,0.4307615160942077,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8535204529762268,0.5383526682853699,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7970234155654907,0.3833078145980835,0.3681522011756897,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6253294348716736,0.1812879294157028,0.8428649306297302,284.8788452148437,284.95001220703125,297.8725891113281,294.54693603515625,297.2891540527344,297.05279541015625,284.8810729980469,1.0,0.5841789245605469,0.3934316635131836,0.3934316635131836,1.0,1.0,-2.9069111347198486,0.8339781165122986,2.0729329586029053,0.1753614395856857,0.8303723931312561,0.8303723931312561,0.0,197.0228881835937,175.0,53384.9453125,0.0,2375.385009765625,1.0,279.6575622558594,283.28826904296875,297.5643615722656,301.07769775390625,293.1499938964844,293.1499938964844,279.95001220703125,40721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464784026145935,1.0,0.0,0.0,3.511359930038452,3.511383295059204,8.227046919273562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.7509765625,0.0,1418.3125,1895.4371337890625,0.0,2902.29833984375,0.8785222768783569,1.0,0.0,3.0,1.0,0.0
17777280,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7056983709335327,0.2617990970611572,0.2409536987543106,296.90679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8384032845497131,0.4497158527374267,0.4307615160942077,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.8535204529762268,0.5383526682853699,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7970234155654907,0.3833078145980835,0.3681522011756897,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.6253294348716736,0.1812879294157028,0.8428649306297302,284.8788452148437,284.95001220703125,297.8725891113281,294.54693603515625,297.2891540527344,297.05279541015625,284.8810729980469,1.0,0.5841789245605469,0.3934316635131836,0.3934316635131836,1.0,1.0,-2.9069111347198486,0.8339781165122986,2.0729329586029053,0.1753614395856857,0.8303723931312561,0.8303723931312561,0.0,197.0228881835937,175.0,53384.9453125,0.0,2375.385009765625,1.0,279.6575622558594,283.28826904296875,297.5643615722656,301.07769775390625,293.1499938964844,293.1499938964844,279.95001220703125,40721.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464784026145935,1.0,0.0,0.0,3.511359930038452,3.511383295059204,8.227046919273562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.7509765625,0.0,1418.3125,1895.4371337890625,0.0,2902.29833984375,0.8785222768783569,1.0,0.0,3.0,1.0,0.0
17777340,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.707881510257721,0.2598083317279815,0.238798975944519,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8410877585411072,0.4466707110404968,0.4274912476539612,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8541204333305359,0.5288689136505127,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8000324964523315,0.3810651004314422,0.3656615614891052,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6264414191246033,0.1793499886989593,0.8327233791351318,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.2702331542969,297.05487060546875,284.9723205566406,1.0,0.5763377547264099,0.3937222957611084,0.3937222957611084,1.0,1.0,-2.8738107681274414,0.8231194615364075,2.0506911277771,0.1719076782464981,0.9013217687606812,0.9013217687606812,0.0,190.80953979492188,178.0,52101.7890625,0.0,2286.434326171875,1.0,279.94122314453125,283.40802001953125,297.4740600585937,300.8385009765625,293.1499938964844,293.1499938964844,279.6499938964844,34636.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354402184486389,1.0,0.0,0.0,3.592534303665161,3.592557430267334,8.611824000581692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.1484375,0.0,1460.12548828125,1895.4371337890625,0.0,2799.14453125,0.8912626504898071,1.0,0.0,3.0,1.0,0.0
17777400,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.707881510257721,0.2598083317279815,0.238798975944519,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8410877585411072,0.4466707110404968,0.4274912476539612,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.9990000128746032,0.8541204333305359,0.5288689136505127,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.8000324964523315,0.3810651004314422,0.3656615614891052,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.6264414191246033,0.1793499886989593,0.8327233791351318,284.9739074707031,284.95001220703125,297.8026733398437,294.5092468261719,297.2702331542969,297.05487060546875,284.9723205566406,1.0,0.5763377547264099,0.3937222957611084,0.3937222957611084,1.0,1.0,-2.8738107681274414,0.8231194615364075,2.0506911277771,0.1719076782464981,0.9013217687606812,0.9013217687606812,0.0,190.80953979492188,178.0,52101.7890625,0.0,2286.434326171875,1.0,279.94122314453125,283.40802001953125,297.4740600585937,300.8385009765625,293.1499938964844,293.1499938964844,279.6499938964844,34636.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354402184486389,1.0,0.0,0.0,3.592534303665161,3.592557430267334,8.611824000581692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.1484375,0.0,1460.12548828125,1895.4371337890625,0.0,2799.14453125,0.8912626504898071,1.0,0.0,3.0,1.0,0.0
17777460,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7073649168014526,0.2572468221187591,0.2365652322769165,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8409255146980286,0.4429861009120941,0.4241151511669159,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8541479110717773,0.5250128507614136,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8001034259796143,0.3782522678375244,0.363089382648468,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6255889534950256,0.1772035360336303,0.8230677247047424,284.8951416015625,284.95001220703125,297.7328186035156,294.4709777832031,297.2480163574219,297.0519714355469,284.8958740234375,1.0,0.5717035531997681,0.3943505883216858,0.3943505883216858,1.0,1.0,-2.8477256298065186,0.8155280947685242,2.0321974754333496,0.1699923425912857,0.8101697564125061,0.8101697564125061,0.0,187.8332672119141,181.0,51874.05859375,0.0,2226.926513671875,1.0,279.6592102050781,283.3271789550781,297.4771423339844,300.8920288085937,293.1499938964844,293.1499938964844,279.95001220703125,40512.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407504558563232,1.0,0.0,0.0,3.3798110485076904,3.379833459854126,7.6221613198868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.416015625,0.0,1284.0985107421875,1895.4371337890625,0.0,2848.727783203125,0.8497444987297058,1.0,0.0,3.0,1.0,0.0
17777520,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7073649168014526,0.2572468221187591,0.2365652322769165,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8409255146980286,0.4429861009120941,0.4241151511669159,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.8541479110717773,0.5250128507614136,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8001034259796143,0.3782522678375244,0.363089382648468,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6255889534950256,0.1772035360336303,0.8230677247047424,284.8951416015625,284.95001220703125,297.7328186035156,294.4709777832031,297.2480163574219,297.0519714355469,284.8958740234375,1.0,0.5717035531997681,0.3943505883216858,0.3943505883216858,1.0,1.0,-2.8477256298065186,0.8155280947685242,2.0321974754333496,0.1699923425912857,0.8101697564125061,0.8101697564125061,0.0,187.8332672119141,181.0,51874.05859375,0.0,2226.926513671875,1.0,279.6592102050781,283.3271789550781,297.4771423339844,300.8920288085937,293.1499938964844,293.1499938964844,279.95001220703125,40512.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407504558563232,1.0,0.0,0.0,3.3798110485076904,3.379833459854126,7.6221613198868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.416015625,0.0,1284.0985107421875,1895.4371337890625,0.0,2848.727783203125,0.8497444987297058,1.0,0.0,3.0,1.0,0.0
17777580,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7056122422218323,0.2553304433822632,0.2347066551446914,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8392948508262634,0.4400209784507751,0.4211606681346893,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8544077277183533,0.5245770812034607,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986419200897217,0.3760392963886261,0.3608590364456177,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236728429794312,0.1753640472888946,0.8143981695175171,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294616699219,297.0539245605469,284.98065185546875,1.0,0.5688822269439697,0.3949789106845855,0.3949789106845855,1.0,1.0,-2.8283095359802246,0.8102766275405884,2.0180327892303467,0.1689670979976654,0.8814976215362549,0.8814976215362549,0.0,186.8822631835937,184.0,50886.58203125,0.0,2189.333740234375,1.0,279.9401550292969,283.4361877441406,297.3950500488281,300.6764831542969,293.1499938964844,293.1499938964844,280.25,34212.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829386830329895,1.0,0.0,0.0,3.4790358543396,3.479058027267456,8.076275435087155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.76025390625,0.0,1338.406005859375,1895.4371337890625,0.0,2742.738037109375,0.8655770421028137,1.0,0.0,3.0,1.0,0.0
17777640,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7056122422218323,0.2553304433822632,0.2347066551446914,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8392948508262634,0.4400209784507751,0.4211606681346893,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.9990000128746032,0.8544077277183533,0.5245770812034607,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.7986419200897217,0.3760392963886261,0.3608590364456177,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6236728429794312,0.1753640472888946,0.8143981695175171,284.9817810058594,284.95001220703125,297.6631774902344,294.4322509765625,297.2294616699219,297.0539245605469,284.98065185546875,1.0,0.5688822269439697,0.3949789106845855,0.3949789106845855,1.0,1.0,-2.8283095359802246,0.8102766275405884,2.0180327892303467,0.1689670979976654,0.8814976215362549,0.8814976215362549,0.0,186.8822631835937,184.0,50886.58203125,0.0,2189.333740234375,1.0,279.9401550292969,283.4361877441406,297.3950500488281,300.6764831542969,293.1499938964844,293.1499938964844,280.25,34212.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829386830329895,1.0,0.0,0.0,3.4790358543396,3.479058027267456,8.076275435087155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.76025390625,0.0,1338.406005859375,1895.4371337890625,0.0,2742.738037109375,0.8655770421028137,1.0,0.0,3.0,1.0,0.0
17777700,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.7044187188148499,0.2544292211532593,0.2338649183511734,296.9046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8381183743476868,0.4386141896247864,0.4197936952114105,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.8542853593826294,0.5252135992050171,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7975379228591919,0.3749968111515045,0.3598431348800659,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.622475266456604,0.174497589468956,0.8104404211044312,285.07147216796875,284.95001220703125,297.62847900390625,294.4127502441406,297.2195129394531,297.0538330078125,285.0730895996094,1.0,0.5679892897605896,0.3952930569648742,0.3952930569648742,1.0,1.0,-2.8204402923583984,0.8082888722419739,2.0121514797210693,0.1687006950378418,0.9657080173492432,0.9657080173492432,0.0,186.9170379638672,184.0,50108.38671875,0.0,2176.23974609375,1.0,280.19512939453125,283.5460510253906,297.3560791015625,300.521728515625,293.1499938964844,293.1499938964844,280.25,31377.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226706385612488,1.0,0.0,0.0,3.567700862884521,3.567723274230957,8.493176437696093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.11669921875,0.0,1409.7110595703125,1895.4371337890625,0.0,2680.32861328125,0.8847735524177551,1.0,0.0,3.0,1.0,0.0
17777760,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7031377553939819,0.2535189390182495,0.2331083118915558,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8368244171142578,0.4372016787528991,0.4185319542884826,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9990000128746032,0.8538980484008789,0.5262219309806824,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7963085770606995,0.3739497065544128,0.3589170277118683,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6211991906166077,0.1736428439617157,0.8067663908004761,285.04156494140625,284.95001220703125,297.5939025878906,294.39324951171875,297.2088317871094,297.0527648925781,285.037353515625,1.0,0.5673699378967285,0.3956091701984405,0.3956091701984405,1.0,1.0,-2.813696384429932,0.8066976070404053,2.0069987773895264,0.1685859411954879,0.9825696349143982,0.9825696349143982,0.0,187.1864776611328,187.0,50217.64453125,0.0,2166.21435546875,1.0,280.2416076660156,283.5160827636719,297.3662109375,300.5894775390625,293.1499938964844,293.1499938964844,279.95001220703125,31140.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212983012199402,1.0,0.0,0.0,3.671215772628784,3.671239137649536,8.993176265903458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.099609375,0.0,1520.325927734375,1895.4371337890625,0.0,2667.601318359375,0.9063567519187928,1.0,0.0,3.0,1.0,0.0
17777820,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6987167596817017,0.2506293356418609,0.230872243642807,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.832571268081665,0.4331426918506622,0.4151380956172943,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8501414656639099,0.5305432677268982,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7920843958854675,0.3707548677921295,0.3563006520271301,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6173099875450134,0.1713475883007049,0.7977113127708435,284.8752746582031,284.95001220703125,297.5251159667969,294.3541259765625,297.17401123046875,297.0316772460937,284.8778381347656,1.0,0.5665287971496582,0.3962413966655731,0.3962413966655731,1.0,1.0,-2.79810094833374,0.8027529716491699,1.9953479766845703,0.1681439280509948,0.8482713103294373,0.8482713103294373,0.0,188.8525390625,190.0,50619.41015625,0.0,2148.146484375,1.0,279.95733642578125,283.350341796875,297.3891296386719,300.72283935546875,293.1499938964844,293.1499938964844,280.25,39273.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833042562007904,1.0,0.0,0.0,3.5620155334472656,3.5620391368865967,8.466129202133743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.76806640625,0.0,1461.369384765625,1895.4371337890625,0.0,2776.786865234375,0.8880248665809631,1.0,0.0,3.0,1.0,0.0
17777880,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6987167596817017,0.2506293356418609,0.230872243642807,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.832571268081665,0.4331426918506622,0.4151380956172943,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9990000128746032,0.8501414656639099,0.5305432677268982,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7920843958854675,0.3707548677921295,0.3563006520271301,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.6173099875450134,0.1713475883007049,0.7977113127708435,284.8752746582031,284.95001220703125,297.5251159667969,294.3541259765625,297.17401123046875,297.0316772460937,284.8778381347656,1.0,0.5665287971496582,0.3962413966655731,0.3962413966655731,1.0,1.0,-2.79810094833374,0.8027529716491699,1.9953479766845703,0.1681439280509948,0.8482713103294373,0.8482713103294373,0.0,188.8525390625,190.0,50619.41015625,0.0,2148.146484375,1.0,279.95733642578125,283.350341796875,297.3891296386719,300.72283935546875,293.1499938964844,293.1499938964844,280.25,39273.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833042562007904,1.0,0.0,0.0,3.5620155334472656,3.5620391368865967,8.466129202133743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.76806640625,0.0,1461.369384765625,1895.4371337890625,0.0,2776.786865234375,0.8880248665809631,1.0,0.0,3.0,1.0,0.0
17777940,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941474676132202,0.2484294921159744,0.2287877798080444,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8281022906303406,0.4298041760921478,0.4118620753288269,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8467666506767273,0.5355494022369385,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.787590503692627,0.3681561648845672,0.3537464737892151,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6129563450813293,0.1692661494016647,0.7883972525596619,284.9872741699219,284.95001220703125,297.4569702148437,294.3150634765625,297.1454772949219,297.0189514160156,284.9857177734375,1.0,0.5660648941993713,0.3968736231327057,0.3968736231327057,1.0,1.0,-2.783406972885132,0.7991164326667786,1.9842904806137085,0.167692556977272,0.9340528845787048,0.9340528845787048,0.0,190.9265899658203,178.0,49655.79296875,0.0,2133.655517578125,1.0,280.24169921875,283.48077392578125,297.2906494140625,300.4968566894531,293.1499938964844,293.1499938964844,279.95001220703125,33705.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240621089935303,1.0,0.0,0.0,3.665129184722901,3.665152788162232,8.963380651039188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.8994140625,0.0,1532.822998046875,1895.4371337890625,0.0,2693.242431640625,0.906944751739502,1.0,0.0,3.0,1.0,0.0
17778000,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6941474676132202,0.2484294921159744,0.2287877798080444,296.895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8281022906303406,0.4298041760921478,0.4118620753288269,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9990000128746032,0.8467666506767273,0.5355494022369385,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.787590503692627,0.3681561648845672,0.3537464737892151,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6129563450813293,0.1692661494016647,0.7883972525596619,284.9872741699219,284.95001220703125,297.4569702148437,294.3150634765625,297.1454772949219,297.0189514160156,284.9857177734375,1.0,0.5660648941993713,0.3968736231327057,0.3968736231327057,1.0,1.0,-2.783406972885132,0.7991164326667786,1.9842904806137085,0.167692556977272,0.9340528845787048,0.9340528845787048,0.0,190.9265899658203,178.0,49655.79296875,0.0,2133.655517578125,1.0,280.24169921875,283.48077392578125,297.2906494140625,300.4968566894531,293.1499938964844,293.1499938964844,279.95001220703125,33705.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240621089935303,1.0,0.0,0.0,3.665129184722901,3.665152788162232,8.963380651039188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.8994140625,0.0,1532.822998046875,1895.4371337890625,0.0,2693.242431640625,0.906944751739502,1.0,0.0,3.0,1.0,0.0
17778060,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.69292813539505,0.2456000745296478,0.2263687252998352,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8272668123245239,0.4257382452487945,0.4081958830356598,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.8422549962997437,0.5325102806091309,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7869040966033936,0.3649340569972992,0.3508452475070953,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.611311674118042,0.166876271367073,0.7778813242912292,284.87762451171875,284.95001220703125,297.3896179199219,294.2762145996094,297.11474609375,297.00311279296875,284.8797607421875,1.0,0.5608385801315308,0.3974266052246094,0.3974266052246094,1.0,1.0,-2.7563369274139404,0.7908633947372437,1.9654735326766968,0.1656785309314727,0.8208843469619751,0.8208843469619751,0.0,188.363021850586,166.0,49587.046875,0.0,2077.21044921875,1.0,279.95831298828125,283.3724365234375,297.294677734375,300.5691223144531,293.1499938964844,293.1499938964844,280.25,40878.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320733308792114,1.0,0.0,0.0,3.4680206775665283,3.468043804168701,8.025214128792868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.8173828125,0.0,1374.658203125,1895.4371337890625,0.0,2767.75439453125,0.8690153360366821,1.0,0.0,3.0,1.0,0.0
17778120,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.69292813539505,0.2456000745296478,0.2263687252998352,296.8869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8272668123245239,0.4257382452487945,0.4081958830356598,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.8422549962997437,0.5325102806091309,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7869040966033936,0.3649340569972992,0.3508452475070953,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.611311674118042,0.166876271367073,0.7778813242912292,284.87762451171875,284.95001220703125,297.3896179199219,294.2762145996094,297.11474609375,297.00311279296875,284.8797607421875,1.0,0.5608385801315308,0.3974266052246094,0.3974266052246094,1.0,1.0,-2.7563369274139404,0.7908633947372437,1.9654735326766968,0.1656785309314727,0.8208843469619751,0.8208843469619751,0.0,188.363021850586,166.0,49587.046875,0.0,2077.21044921875,1.0,279.95831298828125,283.3724365234375,297.294677734375,300.5691223144531,293.1499938964844,293.1499938964844,280.25,40878.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320733308792114,1.0,0.0,0.0,3.4680206775665283,3.468043804168701,8.025214128792868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.8173828125,0.0,1374.658203125,1895.4371337890625,0.0,2767.75439453125,0.8690153360366821,1.0,0.0,3.0,1.0,0.0
17778180,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6948776841163635,0.2434988021850586,0.2241171151399612,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8296599388122559,0.4224570691585541,0.404704749584198,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8410097360610962,0.5230684876441956,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.789580225944519,0.362368106842041,0.3480539917945862,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6121857166290283,0.1648127436637878,0.7672224044799805,284.9755249023437,284.95001220703125,297.3231811523437,294.2377624511719,297.0947570800781,297.00201416015625,284.9728088378906,1.0,0.552788257598877,0.397979587316513,0.397979587316513,1.0,1.0,-2.7219271659851074,0.7799786329269409,1.941948652267456,0.1624441295862198,0.8938916325569153,0.8938916325569153,0.0,182.24298095703125,169.0,48341.359375,0.0,1993.5484619140625,1.0,280.2415466308594,283.4926452636719,297.19830322265625,300.3282470703125,293.1499938964844,293.1499938964844,280.54998779296875,34388.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201802372932434,1.0,0.0,0.0,3.555684804916382,3.5557074546813965,8.436062444161507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.53369140625,0.0,1419.000732421875,1895.4371337890625,0.0,2657.2392578125,0.8825398683547974,1.0,0.0,3.0,1.0,0.0
17778240,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.6948776841163635,0.2434988021850586,0.2241171151399612,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.8296599388122559,0.4224570691585541,0.404704749584198,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8410097360610962,0.5230684876441956,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.789580225944519,0.362368106842041,0.3480539917945862,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.6121857166290283,0.1648127436637878,0.7672224044799805,284.9755249023437,284.95001220703125,297.3231811523437,294.2377624511719,297.0947570800781,297.00201416015625,284.9728088378906,1.0,0.552788257598877,0.397979587316513,0.397979587316513,1.0,1.0,-2.7219271659851074,0.7799786329269409,1.941948652267456,0.1624441295862198,0.8938916325569153,0.8938916325569153,0.0,182.24298095703125,169.0,48341.359375,0.0,1993.5484619140625,1.0,280.2415466308594,283.4926452636719,297.19830322265625,300.3282470703125,293.1499938964844,293.1499938964844,280.54998779296875,34388.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201802372932434,1.0,0.0,0.0,3.555684804916382,3.5557074546813965,8.436062444161507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.53369140625,0.0,1419.000732421875,1895.4371337890625,0.0,2657.2392578125,0.8825398683547974,1.0,0.0,3.0,1.0,0.0
17778300,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6952459216117859,0.2425630688667297,0.2231656908988952,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.8301571011543274,0.4209558665752411,0.4031634926795959,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.9990000128746032,0.8411762118339539,0.5200727581977844,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.7901882529258728,0.3612026870250702,0.3468379974365234,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.6121068000793457,0.1638756245374679,0.7625454068183899,285.0684509277344,284.95001220703125,297.29034423828125,294.2187194824219,297.08709716796875,297.0044860839844,285.0714416503906,1.0,0.5501465201377869,0.3982560932636261,0.3982560932636261,1.0,1.0,-2.7082388401031494,0.7757835388183594,1.93245542049408,0.1611419022083282,0.9777289032936096,0.9777289032936096,0.0,180.2174530029297,169.0,47377.7265625,0.0,1962.67333984375,1.0,280.4977111816406,283.6109924316406,297.1542053222656,300.1564636230469,293.1499938964844,293.1499938964844,280.54998779296875,31891.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812425971031189,1.0,0.0,0.0,3.628922939300537,3.62894606590271,8.787164915702306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.6708984375,0.0,1479.2806396484375,1895.4371337890625,0.0,2585.5517578125,0.8990294337272644,1.0,0.0,3.0,1.0,0.0
17778360,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6951718926429749,0.2416605949401855,0.2223453074693679,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8301460146903992,0.4195036292076111,0.4017844200134277,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9990000128746032,0.8412792682647705,0.5183160901069641,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7902645468711853,0.3600791990756988,0.3457637429237366,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6116545796394348,0.1629809737205505,0.758359432220459,285.0438537597656,284.95001220703125,297.2578125,294.1998291015625,297.0798645019531,297.0074768066406,285.03961181640625,1.0,0.5480808019638062,0.3987420201301574,0.3987420201301574,1.0,1.0,-2.697160243988037,0.7729726433753967,1.9241876602172847,0.1607332080602646,0.998436689376831,0.998436689376831,0.0,178.92835998535156,172.0,47384.73046875,0.0,1939.485595703125,1.0,280.5420837402344,283.5843200683594,297.1630859375,300.2142639160156,293.1499938964844,293.1499938964844,280.25,31447.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099331259727478,1.0,0.0,0.0,3.728581190109253,3.728605270385742,9.276421906179166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.064453125,0.0,1587.564697265625,1895.4371337890625,0.0,2562.577392578125,0.919584333896637,1.0,0.0,3.0,1.0,0.0
17778420,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6925297379493713,0.2387868911027908,0.2200520783662796,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8277878165245056,0.4153839349746704,0.3982534110546112,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8383042216300964,0.5184876322746277,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7879600524902344,0.3567630648612976,0.3429456055164337,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6088226437568665,0.1606587618589401,0.748721718788147,284.8645324707031,284.95001220703125,297.19366455078125,294.1626281738281,297.05517578125,296.9987487792969,284.8674621582031,1.0,0.5451321601867676,0.3997139036655426,0.3997139036655426,1.0,1.0,-2.675401210784912,0.7675222158432007,1.907878994941712,0.1600936502218246,0.8537176847457886,0.8537176847457886,0.0,178.2483367919922,175.0,47748.3359375,0.0,1902.8568115234373,1.0,280.25665283203125,283.4081420898437,297.193603515625,300.3473815917969,293.1499938964844,293.1499938964844,280.54998779296875,39672.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208988904953003,1.0,0.0,0.0,3.616544485092163,3.616568803787232,8.727320732759836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.99169921875,0.0,1523.4891357421875,1895.4371337890625,0.0,2663.898681640625,0.9000932574272156,1.0,0.0,3.0,1.0,0.0
17778480,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.6925297379493713,0.2387868911027908,0.2200520783662796,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8277878165245056,0.4153839349746704,0.3982534110546112,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9990000128746032,0.8383042216300964,0.5184876322746277,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7879600524902344,0.3567630648612976,0.3429456055164337,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.6088226437568665,0.1606587618589401,0.748721718788147,284.8645324707031,284.95001220703125,297.19366455078125,294.1626281738281,297.05517578125,296.9987487792969,284.8674621582031,1.0,0.5451321601867676,0.3997139036655426,0.3997139036655426,1.0,1.0,-2.675401210784912,0.7675222158432007,1.907878994941712,0.1600936502218246,0.8537176847457886,0.8537176847457886,0.0,178.2483367919922,175.0,47748.3359375,0.0,1902.8568115234373,1.0,280.25665283203125,283.4081420898437,297.193603515625,300.3473815917969,293.1499938964844,293.1499938964844,280.54998779296875,39672.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208988904953003,1.0,0.0,0.0,3.616544485092163,3.616568803787232,8.727320732759836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.99169921875,0.0,1523.4891357421875,1895.4371337890625,0.0,2663.898681640625,0.9000932574272156,1.0,0.0,3.0,1.0,0.0
