time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.689002513885498,0.2365815788507461,0.2178976088762283,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8244235515594482,0.4119725227355957,0.3948376476764679,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8352834582328796,0.5208221077919006,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7846009731292725,0.3540568947792053,0.3402197659015655,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6050115823745728,0.1585727334022522,0.7390763759613037,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.5433036684989929,0.4006857872009277,0.4006857872009277,1.0,1.0,-2.6566405296325684,0.7631151676177979,1.89352548122406,0.1597301512956619,0.9467265009880066,0.9467265009880066,0.0,178.7761993408203,178.0,46716.34375,0.0,1876.716064453125,1.0,280.54205322265625,283.55126953125,297.0951232910156,300.11834716796875,293.1499938964844,293.1499938964844,280.25,33776.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104119896888733,1.0,0.0,0.0,3.711674451828003,3.7116987705230713,9.192487482323486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.72802734375,0.0,1585.955322265625,1895.4371337890625,0.0,2566.98779296875,0.9174947142601012,1.0,0.0,3.0,1.0,0.0
17778600,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.689002513885498,0.2365815788507461,0.2178976088762283,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8244235515594482,0.4119725227355957,0.3948376476764679,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.9990000128746032,0.8352834582328796,0.5208221077919006,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7846009731292725,0.3540568947792053,0.3402197659015655,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.6050115823745728,0.1585727334022522,0.7390763759613037,284.99029541015625,284.95001220703125,297.1308898925781,294.12628173828125,297.03424072265625,296.9945983886719,284.9886779785156,1.0,0.5433036684989929,0.4006857872009277,0.4006857872009277,1.0,1.0,-2.6566405296325684,0.7631151676177979,1.89352548122406,0.1597301512956619,0.9467265009880066,0.9467265009880066,0.0,178.7761993408203,178.0,46716.34375,0.0,1876.716064453125,1.0,280.54205322265625,283.55126953125,297.0951232910156,300.11834716796875,293.1499938964844,293.1499938964844,280.25,33776.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104119896888733,1.0,0.0,0.0,3.711674451828003,3.7116987705230713,9.192487482323486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.72802734375,0.0,1585.955322265625,1895.4371337890625,0.0,2566.98779296875,0.9174947142601012,1.0,0.0,3.0,1.0,0.0
17778660,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6845573782920837,0.2337708324193954,0.215644896030426,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8201092481613159,0.4078596234321594,0.3912842571735382,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8297328948974609,0.5248858332633972,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7802996635437012,0.3507640957832336,0.3374006152153015,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6003777980804443,0.1562152057886123,0.7293917536735535,284.8754272460937,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872436523437,284.8791809082031,1.0,0.5422519445419312,0.401522547006607,0.401522547006607,1.0,1.0,-2.639523983001709,0.7589539289474487,1.8805700540542605,0.1593452543020248,0.8301299214363098,0.8301299214363098,0.0,180.2633514404297,166.0,46877.6015625,0.0,1857.6365966796875,1.0,280.2574157714844,283.4380187988281,297.1106872558594,300.2090148925781,293.1499938964844,293.1499938964844,280.54998779296875,41023.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187035322189331,1.0,0.0,0.0,3.517759323120117,3.517783164978028,8.257062518168823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.9453125,0.0,1427.1876220703125,1895.4371337890625,0.0,2643.5625,0.8801780939102173,1.0,0.0,3.0,1.0,0.0
17778720,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.6845573782920837,0.2337708324193954,0.215644896030426,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8201092481613159,0.4078596234321594,0.3912842571735382,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.8297328948974609,0.5248858332633972,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7802996635437012,0.3507640957832336,0.3374006152153015,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.6003777980804443,0.1562152057886123,0.7293917536735535,284.8754272460937,284.95001220703125,297.0696105957031,294.0909729003906,297.0113525390625,296.9872436523437,284.8791809082031,1.0,0.5422519445419312,0.401522547006607,0.401522547006607,1.0,1.0,-2.639523983001709,0.7589539289474487,1.8805700540542605,0.1593452543020248,0.8301299214363098,0.8301299214363098,0.0,180.2633514404297,166.0,46877.6015625,0.0,1857.6365966796875,1.0,280.2574157714844,283.4380187988281,297.1106872558594,300.2090148925781,293.1499938964844,293.1499938964844,280.54998779296875,41023.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187035322189331,1.0,0.0,0.0,3.517759323120117,3.517783164978028,8.257062518168823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.9453125,0.0,1427.1876220703125,1895.4371337890625,0.0,2643.5625,0.8801780939102173,1.0,0.0,3.0,1.0,0.0
17778780,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6840327382087708,0.2316179722547531,0.2134527713060379,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8198748826980591,0.4044514298439026,0.387787789106369,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8256441354751587,0.5206699371337891,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7802318334579468,0.3480733036994934,0.3346052467823028,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.599006175994873,0.1541004776954651,0.7190940380096436,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.9846496582031,1.0,0.5366005897521973,0.4023593068122864,0.4023593068122864,1.0,1.0,-2.611901998519897,0.7509737014770508,1.860928177833557,0.1576009392738342,0.9164197444915771,0.9164197444915771,0.0,177.15713500976562,154.0,45791.67578125,0.0,1802.71044921875,1.0,280.5413513183594,283.5662536621094,297.01861572265625,299.9861145019531,293.1499938964844,293.1499938964844,280.25,34036.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068217635154724,1.0,0.0,0.0,3.619593620300293,3.619616985321045,8.742043178244785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.3671875,0.0,1485.0338134765625,1895.4371337890625,0.0,2533.956298828125,0.89692223072052,1.0,0.0,3.0,1.0,0.0
17778840,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6840327382087708,0.2316179722547531,0.2134527713060379,296.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8198748826980591,0.4044514298439026,0.387787789106369,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9990000128746032,0.8256441354751587,0.5206699371337891,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7802318334579468,0.3480733036994934,0.3346052467823028,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.599006175994873,0.1541004776954651,0.7190940380096436,284.9867858886719,284.95001220703125,297.00994873046875,294.0568542480469,296.9936218261719,296.9864807128906,284.9846496582031,1.0,0.5366005897521973,0.4023593068122864,0.4023593068122864,1.0,1.0,-2.611901998519897,0.7509737014770508,1.860928177833557,0.1576009392738342,0.9164197444915771,0.9164197444915771,0.0,177.15713500976562,154.0,45791.67578125,0.0,1802.71044921875,1.0,280.5413513183594,283.5662536621094,297.01861572265625,299.9861145019531,293.1499938964844,293.1499938964844,280.25,34036.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068217635154724,1.0,0.0,0.0,3.619593620300293,3.619616985321045,8.742043178244785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.3671875,0.0,1485.0338134765625,1895.4371337890625,0.0,2533.956298828125,0.89692223072052,1.0,0.0,3.0,1.0,0.0
17778900,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6848464012145996,0.2302909344434738,0.2123432755470276,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8469543457031,0.8208995461463928,0.4024594724178314,0.3860227167606354,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9990000128746032,0.8237359523773193,0.5162374377250671,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475341796875,0.7813740968704224,0.3464708924293518,0.3331826031208038,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.599283754825592,0.1529450863599777,0.7138595581054688,284.8471374511719,284.95001220703125,296.9808044433594,294.0403137207031,296.9844665527344,296.9854431152344,284.8413391113281,1.0,0.5327067971229553,0.4027776718139648,0.4027776718139648,1.0,1.0,-2.595128059387207,0.7459037899971008,1.8492242097854608,0.1563011854887008,0.8141685724258423,0.8141685724258423,0.0,174.33450317382812,154.0,46199.73828125,0.0,1765.69482421875,1.0,280.2986755371094,283.4169921875,297.065185546875,300.1628112792969,293.1499938964844,293.1499938964844,280.25,39628.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812663197517395,1.0,0.0,0.0,3.547594785690308,3.5476186275482178,8.397718715968949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.6025390625,0.0,1448.5782470703125,1895.4371337890625,0.0,2587.739990234375,0.8820644617080688,1.0,0.0,3.0,1.0,0.0
17778960,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6857030391693115,0.2288471162319183,0.2109595686197281,296.86968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8220849633216858,0.4003350734710693,0.3839329183101654,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9990000128746032,0.8220359683036804,0.5110768675804138,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7826759219169617,0.3447350263595581,0.3314639031887054,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.5996630787849426,0.1517148911952972,0.7079265713691711,284.8782043457031,284.95001220703125,296.9521179199219,294.02410888671875,296.97479248046875,296.9835205078125,284.8816833496094,1.0,0.5281950831413269,0.4032841026782989,0.4032841026782989,1.0,1.0,-2.5755631923675537,0.7400069236755371,1.8355563879013064,0.1547778695821762,0.8034126162528992,0.8034126162528992,0.0,171.0750274658203,157.0,45457.60546875,0.0,1723.188232421875,1.0,280.2584228515625,283.46612548828125,297.0343933105469,300.0525817871094,293.1499938964844,293.1499938964844,280.54998779296875,41853.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133399486541748,1.0,0.0,0.0,3.3829922676086426,3.383014917373657,7.636517125320097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.7392578125,0.0,1296.493896484375,1895.4371337890625,0.0,2593.98388671875,0.851460874080658,1.0,0.0,3.0,1.0,0.0
17779020,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6854853630065918,0.226762592792511,0.2088260650634765,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.822147786617279,0.3969837725162506,0.3804819583892822,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8207125663757324,0.5063591599464417,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828730344772339,0.3420305550098419,0.3286463320255279,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.598507285118103,0.1496564894914627,0.6977695226669312,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9788818359375,1.0,0.5230545401573181,0.4042969644069671,0.4042969644069671,1.0,1.0,-2.547579526901245,0.7322357892990112,1.8153437376022337,0.1529909670352935,0.8807051777839661,0.8807051777839661,0.0,167.77391052246094,160.0,44377.6875,0.0,1669.27783203125,1.0,280.5401611328125,283.5863647460937,296.9437866210937,299.8221130371094,293.1499938964844,293.1499938964844,280.8500061035156,34297.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991510033607483,1.0,0.0,0.0,3.482123374938965,3.482145309448242,8.090615892797359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.5078125,0.0,1342.1451416015625,1895.4371337890625,0.0,2463.66552734375,0.8663208484649658,1.0,0.0,3.0,1.0,0.0
17779080,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6854853630065918,0.226762592792511,0.2088260650634765,296.8717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.822147786617279,0.3969837725162506,0.3804819583892822,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.9990000128746032,0.8207125663757324,0.5063591599464417,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7828730344772339,0.3420305550098419,0.3286463320255279,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.598507285118103,0.1496564894914627,0.6977695226669312,284.9804382324219,284.95001220703125,296.8962097167969,293.9928894042969,296.958984375,296.9839172363281,284.9788818359375,1.0,0.5230545401573181,0.4042969644069671,0.4042969644069671,1.0,1.0,-2.547579526901245,0.7322357892990112,1.8153437376022337,0.1529909670352935,0.8807051777839661,0.8807051777839661,0.0,167.77391052246094,160.0,44377.6875,0.0,1669.27783203125,1.0,280.5401611328125,283.5863647460937,296.9437866210937,299.8221130371094,293.1499938964844,293.1499938964844,280.8500061035156,34297.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991510033607483,1.0,0.0,0.0,3.482123374938965,3.482145309448242,8.090615892797359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.5078125,0.0,1342.1451416015625,1895.4371337890625,0.0,2463.66552734375,0.8663208484649658,1.0,0.0,3.0,1.0,0.0
17779140,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6840105652809143,0.2248803973197937,0.207096129655838,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8207241892814636,0.3938929736614227,0.3775192499160766,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.8191044926643372,0.505210280418396,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7815353274345398,0.3395537137985229,0.3262628614902496,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.5962105393409729,0.1477728635072708,0.6890899538993835,285.05157470703125,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.98583984375,285.0474853515625,1.0,0.5199336409568787,0.405309796333313,0.405309796333313,1.0,1.0,-2.527263879776001,0.7271831631660461,1.80008065700531,0.1523498743772506,0.9922003746032716,0.9922003746032716,0.0,166.52523803710938,163.0,43566.5625,0.0,1635.7052001953125,1.0,280.8409423828125,283.6753845214844,296.9216613769531,299.7311706542969,293.1499938964844,293.1499938964844,280.54998779296875,30940.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787653923034668,1.0,0.0,0.0,3.679344654083252,3.679368019104004,9.033046239892428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.4052734375,0.0,1527.8997802734375,1895.4371337890625,0.0,2359.12451171875,0.9081653952598572,1.0,0.0,3.0,1.0,0.0
17779200,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.6840105652809143,0.2248803973197937,0.207096129655838,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8207241892814636,0.3938929736614227,0.3775192499160766,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.9990000128746032,0.8191044926643372,0.505210280418396,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7815353274345398,0.3395537137985229,0.3262628614902496,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.5962105393409729,0.1477728635072708,0.6890899538993835,285.05157470703125,284.95001220703125,296.8423767089844,293.9633483886719,296.9447631835937,296.98583984375,285.0474853515625,1.0,0.5199336409568787,0.405309796333313,0.405309796333313,1.0,1.0,-2.527263879776001,0.7271831631660461,1.80008065700531,0.1523498743772506,0.9922003746032716,0.9922003746032716,0.0,166.52523803710938,163.0,43566.5625,0.0,1635.7052001953125,1.0,280.8409423828125,283.6753845214844,296.9216613769531,299.7311706542969,293.1499938964844,293.1499938964844,280.54998779296875,30940.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787653923034668,1.0,0.0,0.0,3.679344654083252,3.679368019104004,9.033046239892428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.4052734375,0.0,1527.8997802734375,1895.4371337890625,0.0,2359.12451171875,0.9081653952598572,1.0,0.0,3.0,1.0,0.0
17779260,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6801860332489014,0.2219705283641815,0.204805389046669,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.81704181432724,0.3896359801292419,0.3738923370838165,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.8139558434486389,0.5075600743293762,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7778865694999695,0.3360552489757538,0.3233090341091156,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5919564366340637,0.1453890055418014,0.679376482963562,284.8656311035156,284.95001220703125,296.790771484375,293.9356689453125,296.9278259277344,296.983154296875,284.867919921875,1.0,0.5180354118347168,0.406487226486206,0.406487226486206,1.0,1.0,-2.5077600479125977,0.7227385640144348,1.7850216627120972,0.1522304564714431,0.8471111059188843,0.8471111059188843,0.0,167.0484619140625,166.0,43982.29296875,0.0,1611.2467041015625,1.0,280.5576171875,283.4913330078125,296.9698181152344,299.8867492675781,293.1499938964844,293.1499938964844,280.8500061035156,39419.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995685338973999,1.0,0.0,0.0,3.5790064334869385,3.5790302753448486,8.547089009880438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.9345703125,0.0,1480.6971435546875,1895.4371337890625,0.0,2467.48095703125,0.8915194869041443,1.0,0.0,3.0,1.0,0.0
17779320,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6801860332489014,0.2219705283641815,0.204805389046669,296.8681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.81704181432724,0.3896359801292419,0.3738923370838165,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.8139558434486389,0.5075600743293762,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7778865694999695,0.3360552489757538,0.3233090341091156,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.5919564366340637,0.1453890055418014,0.679376482963562,284.8656311035156,284.95001220703125,296.790771484375,293.9356689453125,296.9278259277344,296.983154296875,284.867919921875,1.0,0.5180354118347168,0.406487226486206,0.406487226486206,1.0,1.0,-2.5077600479125977,0.7227385640144348,1.7850216627120972,0.1522304564714431,0.8471111059188843,0.8471111059188843,0.0,167.0484619140625,166.0,43982.29296875,0.0,1611.2467041015625,1.0,280.5576171875,283.4913330078125,296.9698181152344,299.8867492675781,293.1499938964844,293.1499938964844,280.8500061035156,39419.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995685338973999,1.0,0.0,0.0,3.5790064334869385,3.5790302753448486,8.547089009880438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.9345703125,0.0,1480.6971435546875,1895.4371337890625,0.0,2467.48095703125,0.8915194869041443,1.0,0.0,3.0,1.0,0.0
17779380,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6757532954216003,0.2196583300828933,0.2025918066501617,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8125808238983154,0.386042833328247,0.3703401088714599,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8087638020515442,0.5114191770553589,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7735055685043335,0.3330953419208526,0.3203857541084289,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.5868188142776489,0.143149733543396,0.669285237789154,284.9936218261719,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.9918212890625,1.0,0.516874372959137,0.4076646268367767,0.4076646268367767,1.0,1.0,-2.48982834815979,0.718845546245575,1.7709827423095703,0.1522309482097625,0.9422971606254578,0.9422971606254578,0.0,168.38540649414062,154.0,42980.90625,0.0,1592.653076171875,1.0,280.841796875,283.6344909667969,296.8758239746094,299.66650390625,293.1499938964844,293.1499938964844,280.54998779296875,33489.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884090542793274,1.0,0.0,0.0,3.6800458431243896,3.6800696849823,9.036489245772828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.46630859375,0.0,1547.91796875,1895.4371337890625,0.0,2365.95849609375,0.9102163314819336,1.0,0.0,3.0,1.0,0.0
17779440,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6757532954216003,0.2196583300828933,0.2025918066501617,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8125808238983154,0.386042833328247,0.3703401088714599,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.8087638020515442,0.5114191770553589,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7735055685043335,0.3330953419208526,0.3203857541084289,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.5868188142776489,0.143149733543396,0.669285237789154,284.9936218261719,284.95001220703125,296.74151611328125,293.9100036621094,296.9125671386719,296.9818725585937,284.9918212890625,1.0,0.516874372959137,0.4076646268367767,0.4076646268367767,1.0,1.0,-2.48982834815979,0.718845546245575,1.7709827423095703,0.1522309482097625,0.9422971606254578,0.9422971606254578,0.0,168.38540649414062,154.0,42980.90625,0.0,1592.653076171875,1.0,280.841796875,283.6344909667969,296.8758239746094,299.66650390625,293.1499938964844,293.1499938964844,280.54998779296875,33489.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884090542793274,1.0,0.0,0.0,3.6800458431243896,3.6800696849823,9.036489245772828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.46630859375,0.0,1547.91796875,1895.4371337890625,0.0,2365.95849609375,0.9102163314819336,1.0,0.0,3.0,1.0,0.0
17779500,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.6750098466873169,0.2182978987693786,0.2015108615159988,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.8119280934333801,0.3840148150920868,0.3685982227325439,296.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.8055450916290283,0.5102770328521729,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7729113101959229,0.3314077854156494,0.3189438879489898,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.585549533367157,0.1419301331043243,0.6641019582748413,284.84698486328125,284.95001220703125,296.71783447265625,293.8979797363281,296.90460205078125,296.9804077148437,284.8385009765625,1.0,0.5144221782684326,0.4082533419132232,0.4082533419132232,1.0,1.0,-2.4771177768707275,0.7155105471611023,1.7616071701049805,0.1518622934818267,0.83733069896698,0.83733069896698,0.0,167.4068603515625,154.0,43559.0,0.0,1571.4517822265625,1.0,280.59698486328125,283.47216796875,296.9296875,299.85693359375,293.1499938964844,293.1499938964844,280.54998779296875,38480.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795048713684082,1.0,0.0,0.0,3.632612943649292,3.63263726234436,8.805043876236596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.16943359375,0.0,1532.3790283203125,1895.4371337890625,0.0,2426.24560546875,0.9002922773361206,1.0,0.0,3.0,1.0,0.0
17779560,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.6746220588684082,0.2167814671993255,0.2001269310712814,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8118178248405457,0.381819874048233,0.3665095567703247,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.8023310899734497,0.5075976252555847,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.772834300994873,0.3295446038246155,0.3171755075454712,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.5846560597419739,0.140603557229042,0.6580484509468079,284.86309814453125,284.95001220703125,296.6947937011719,293.8865051269531,296.8960876464844,296.97784423828125,284.8676147460937,1.0,0.5110867619514465,0.4087962508201599,0.4087962508201599,1.0,1.0,-2.460334300994873,0.7105959057807922,1.7497384548187256,0.1507315188646316,0.8131091594696045,0.8131091594696045,0.0,165.53121948242188,142.0,42872.328125,0.0,1541.2958984375,1.0,280.5577392578125,283.5118408203125,296.9043884277344,299.7596130371094,293.1499938964844,293.1499938964844,280.8500061035156,42011.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965617775917053,1.0,0.0,0.0,3.462247848510742,3.462271213531494,7.998519890861644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.140625,0.0,1376.8134765625,1895.4371337890625,0.0,2440.032958984375,0.8685149550437927,1.0,0.0,3.0,1.0,0.0
17779620,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765602827072144,0.2145946472883224,0.1977865695953369,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8143757581710815,0.3783283829689026,0.362817108631134,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.799194872379303,0.4976079761981964,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754310965538025,0.3266206979751587,0.3140316307544708,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5851449966430664,0.1383440941572189,0.6464730501174927,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9769897460937,284.97625732421875,1.0,0.5024632811546326,0.4098820984363556,0.4098820984363556,1.0,1.0,-2.423403263092041,0.6994975805282593,1.7239056825637815,0.1478536278009414,0.8954384922981262,0.8954384922981262,0.0,159.4340362548828,145.0,41661.765625,0.0,1468.027099609375,1.0,280.8407897949219,283.6439208984375,296.8138732910156,299.5274353027344,293.1499938964844,293.1499938964844,281.1499938964844,34356.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817658185958862,1.0,0.0,0.0,3.553359270095825,3.55338191986084,8.42503084186319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.70361328125,0.0,1416.314453125,1895.4371337890625,0.0,2306.0087890625,0.8822625875473022,1.0,0.0,3.0,1.0,0.0
17779680,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6765602827072144,0.2145946472883224,0.1977865695953369,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8143757581710815,0.3783283829689026,0.362817108631134,296.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.799194872379303,0.4976079761981964,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7754310965538025,0.3266206979751587,0.3140316307544708,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.5851449966430664,0.1383440941572189,0.6464730501174927,284.978515625,284.95001220703125,296.65069580078125,293.8653564453125,296.8827819824219,296.9769897460937,284.97625732421875,1.0,0.5024632811546326,0.4098820984363556,0.4098820984363556,1.0,1.0,-2.423403263092041,0.6994975805282593,1.7239056825637815,0.1478536278009414,0.8954384922981262,0.8954384922981262,0.0,159.4340362548828,145.0,41661.765625,0.0,1468.027099609375,1.0,280.8407897949219,283.6439208984375,296.8138732910156,299.5274353027344,293.1499938964844,293.1499938964844,281.1499938964844,34356.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817658185958862,1.0,0.0,0.0,3.553359270095825,3.55338191986084,8.42503084186319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.70361328125,0.0,1416.314453125,1895.4371337890625,0.0,2306.0087890625,0.8822625875473022,1.0,0.0,3.0,1.0,0.0
17779740,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6769236922264099,0.2127048671245575,0.1959472745656967,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8149291276931763,0.3751336634159088,0.359661340713501,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.7977585196495056,0.4922334253787994,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7760925889015198,0.3240196108818054,0.3114219605922699,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.5842109322547913,0.1363805681467056,0.6368952393531799,285.0650329589844,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.97918701171875,285.0610656738281,1.0,0.4972374141216278,0.4109679162502289,0.4109679162502289,1.0,1.0,-2.3962910175323486,0.691943883895874,1.7043472528457642,0.1461634486913681,1.0,1.0,0.0,155.968994140625,148.0,40686.9921875,0.0,1419.5865478515625,1.0,281.1421203613281,283.7503967285156,296.7948913574219,299.42822265625,293.1499938964844,293.1499938964844,280.8500061035156,31396.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680965662002563,1.0,0.0,0.0,3.7335362434387207,3.733560085296631,9.301093655267324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.3046875,0.0,1592.872802734375,1895.4371337890625,0.0,2183.9541015625,0.920529842376709,1.0,0.0,3.0,1.0,0.0
17779800,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.6769236922264099,0.2127048671245575,0.1959472745656967,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8149291276931763,0.3751336634159088,0.359661340713501,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.9990000128746032,0.7977585196495056,0.4922334253787994,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7760925889015198,0.3240196108818054,0.3114219605922699,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.5842109322547913,0.1363805681467056,0.6368952393531799,285.0650329589844,284.95001220703125,296.60943603515625,293.84674072265625,296.8723449707031,296.97918701171875,285.0610656738281,1.0,0.4972374141216278,0.4109679162502289,0.4109679162502289,1.0,1.0,-2.3962910175323486,0.691943883895874,1.7043472528457642,0.1461634486913681,1.0,1.0,0.0,155.968994140625,148.0,40686.9921875,0.0,1419.5865478515625,1.0,281.1421203613281,283.7503967285156,296.7948913574219,299.42822265625,293.1499938964844,293.1499938964844,280.8500061035156,31396.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680965662002563,1.0,0.0,0.0,3.7335362434387207,3.733560085296631,9.301093655267324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.3046875,0.0,1592.872802734375,1895.4371337890625,0.0,2183.9541015625,0.920529842376709,1.0,0.0,3.0,1.0,0.0
17779860,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6743502020835876,0.2098441123962402,0.1936577558517456,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8124798536300659,0.3708641231060028,0.3559602797031402,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7931409478187561,0.4917502701282501,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7737525105476379,0.3204443752765655,0.308354914188385,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807979106903076,0.134000539779663,0.6269115805625916,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9771728515625,284.8616943359375,1.0,0.4939166307449341,0.4124398231506347,0.4124398231506347,1.0,1.0,-2.37283706665039,0.6864579319953918,1.686379075050354,0.145907387137413,0.8596809506416321,0.8596809506416321,0.0,155.00857543945312,151.0,41121.859375,0.0,1386.65380859375,1.0,280.8572998046875,283.5474853515625,296.862060546875,299.5997619628906,293.1499938964844,293.1499938964844,281.1499938964844,39285.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779555082321167,1.0,0.0,0.0,3.649487018585205,3.649511814117432,8.887036528903991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.5625,0.0,1557.173583984375,1895.4371337890625,0.0,2286.146728515625,0.9069176316261292,1.0,0.0,3.0,1.0,0.0
17779920,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.6743502020835876,0.2098441123962402,0.1936577558517456,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8124798536300659,0.3708641231060028,0.3559602797031402,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9990000128746032,0.7931409478187561,0.4917502701282501,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7737525105476379,0.3204443752765655,0.308354914188385,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.5807979106903076,0.134000539779663,0.6269115805625916,284.8597717285156,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9771728515625,284.8616943359375,1.0,0.4939166307449341,0.4124398231506347,0.4124398231506347,1.0,1.0,-2.37283706665039,0.6864579319953918,1.686379075050354,0.145907387137413,0.8596809506416321,0.8596809506416321,0.0,155.00857543945312,151.0,41121.859375,0.0,1386.65380859375,1.0,280.8572998046875,283.5474853515625,296.862060546875,299.5997619628906,293.1499938964844,293.1499938964844,281.1499938964844,39285.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779555082321167,1.0,0.0,0.0,3.649487018585205,3.649511814117432,8.887036528903991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6629.5625,0.0,1557.173583984375,1895.4371337890625,0.0,2286.146728515625,0.9069176316261292,1.0,0.0,3.0,1.0,0.0
17779980,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6705735921859741,0.2075200378894806,0.1913899630308151,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8086415529251099,0.3672352433204651,0.352324366569519,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.7883400321006775,0.4938063621520996,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700356841087341,0.3173469305038452,0.3052530288696289,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759610533714294,0.1317319124937057,0.6165068745613098,285.0016784667969,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.976318359375,284.9989929199219,1.0,0.4918087422847748,0.413911759853363,0.413911759853363,1.0,1.0,-2.351984024047852,0.6819049715995789,1.6700791120529177,0.1459413319826126,0.9635394811630248,0.9635394811630248,0.0,155.3588409423828,154.0,40077.15234375,0.0,1362.642822265625,1.0,281.1430969238281,283.7035522460937,296.7754821777344,299.3864440917969,293.1499938964844,293.1499938964844,280.8500061035156,33382.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667901515960693,1.0,0.0,0.0,3.7440361976623535,3.744060516357422,9.353482823826198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.96435546875,0.0,1620.23779296875,1895.4371337890625,0.0,2172.388427734375,0.9243832230567932,1.0,0.0,3.0,1.0,0.0
17780040,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.6705735921859741,0.2075200378894806,0.1913899630308151,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8086415529251099,0.3672352433204651,0.352324366569519,296.8760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.7883400321006775,0.4938063621520996,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7700356841087341,0.3173469305038452,0.3052530288696289,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5759610533714294,0.1317319124937057,0.6165068745613098,285.0016784667969,284.95001220703125,296.53582763671875,293.817626953125,296.8484191894531,296.976318359375,284.9989929199219,1.0,0.4918087422847748,0.413911759853363,0.413911759853363,1.0,1.0,-2.351984024047852,0.6819049715995789,1.6700791120529177,0.1459413319826126,0.9635394811630248,0.9635394811630248,0.0,155.3588409423828,154.0,40077.15234375,0.0,1362.642822265625,1.0,281.1430969238281,283.7035522460937,296.7754821777344,299.3864440917969,293.1499938964844,293.1499938964844,280.8500061035156,33382.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667901515960693,1.0,0.0,0.0,3.7440361976623535,3.744060516357422,9.353482823826198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.96435546875,0.0,1620.23779296875,1895.4371337890625,0.0,2172.388427734375,0.9243832230567932,1.0,0.0,3.0,1.0,0.0
17780100,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6685889959335327,0.2061856389045715,0.1903765648603439,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.8064885139465332,0.3652134239673614,0.3506397902965545,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.9990000128746032,0.7850788235664368,0.4953648746013641,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7680163383483887,0.3156355321407318,0.3038287758827209,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.5733667016029358,0.1305208355188369,0.6115747094154358,284.8503723144531,284.95001220703125,296.5194091796875,293.8121643066406,296.8427429199219,296.9753112792969,284.840087890625,1.0,0.4911254048347473,0.4146477282047272,0.4146477282047272,1.0,1.0,-2.34298062324524,0.6801286935806274,1.6628518104553225,0.1461915820837021,0.8575929999351501,0.8575929999351501,0.0,155.84051513671875,154.0,40758.18359375,0.0,1353.6932373046875,1.0,280.8955383300781,283.5340576171875,296.8414306640625,299.5888977050781,293.1499938964844,293.1499938964844,280.8500061035156,37895.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734572291374207,1.0,0.0,0.0,3.707473754882813,3.707498788833618,9.171692454401636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.76171875,0.0,1612.461669921875,1895.4371337890625,0.0,2231.600341796875,0.9168327450752258,1.0,0.0,3.0,1.0,0.0
17780160,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.665942907333374,0.2046626210212707,0.1890972554683685,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8036383390426636,0.3629758358001709,0.3486323356628418,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.9990000128746032,0.7810903787612915,0.4976627826690674,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7653989791870117,0.3137384951114654,0.3021337687969208,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.5701588988304138,0.1291818171739578,0.6059849262237549,284.85577392578125,284.95001220703125,296.5037841796875,293.8074951171875,296.8363952636719,296.97296142578125,284.8610534667969,1.0,0.4905655682086944,0.4152987599372864,0.4152987599372864,1.0,1.0,-2.333042621612549,0.6778345108032227,1.6552081108093262,0.1461357027292251,0.8251414895057678,0.8251414895057678,0.0,156.65785217285156,142.0,40225.69921875,0.0,1345.01025390625,1.0,280.8571472167969,283.56573486328125,296.8266296386719,299.5108947753906,293.1499938964844,293.1499938964844,281.1499938964844,41937.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752965688705444,1.0,0.0,0.0,3.54132080078125,3.54134488105774,8.368042472284287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.39599609375,0.0,1458.690673828125,1895.4371337890625,0.0,2248.01513671875,0.8855538368225098,1.0,0.0,3.0,1.0,0.0
17780220,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650993227958679,0.2024232149124145,0.1868142336606979,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8030615448951721,0.35939821600914,0.3449577391147613,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.77541583776474,0.4934514164924621,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7649054527282715,0.3106985986232757,0.2989971041679382,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.567696213722229,0.1268054246902465,0.5945234894752502,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715576171875,284.9896850585937,1.0,0.4846468567848205,0.4166008234024048,0.4166008234024048,1.0,1.0,-2.3033018112182617,0.6695570945739746,1.633744716644287,0.1446352750062942,0.9242398738861084,0.9242398738861084,0.0,153.72470092773438,130.0,39144.4609375,0.0,1298.223388671875,1.0,281.1414794921875,283.7132873535156,296.7483215332031,299.3023986816406,293.1499938964844,293.1499938964844,280.8500061035156,33904.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602338790893555,1.0,0.0,0.0,3.639645338058472,3.6396689414978014,8.839169254315493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.876953125,0.0,1506.04736328125,1895.4371337890625,0.0,2114.624267578125,0.9013725519180298,1.0,0.0,3.0,1.0,0.0
17780280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6650993227958679,0.2024232149124145,0.1868142336606979,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8030615448951721,0.35939821600914,0.3449577391147613,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.77541583776474,0.4934514164924621,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.7649054527282715,0.3106985986232757,0.2989971041679382,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.567696213722229,0.1268054246902465,0.5945234894752502,284.9920959472656,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9715576171875,284.9896850585937,1.0,0.4846468567848205,0.4166008234024048,0.4166008234024048,1.0,1.0,-2.3033018112182617,0.6695570945739746,1.633744716644287,0.1446352750062942,0.9242398738861084,0.9242398738861084,0.0,153.72470092773438,130.0,39144.4609375,0.0,1298.223388671875,1.0,281.1414794921875,283.7132873535156,296.7483215332031,299.3023986816406,293.1499938964844,293.1499938964844,280.8500061035156,33904.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602338790893555,1.0,0.0,0.0,3.639645338058472,3.6396689414978014,8.839169254315493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.876953125,0.0,1506.04736328125,1895.4371337890625,0.0,2114.624267578125,0.9013725519180298,1.0,0.0,3.0,1.0,0.0
17780340,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.6666739583015442,0.0,0.1843155473470688,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8054672479629517,0.0,0.3410061299800873,296.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835517406463623,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.7671543955802917,0.0,0.295589417219162,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.5676692724227905,0.0,0.5825285911560059,284.86358642578125,294.1499938964844,296.45001220703125,293.7968444824219,296.817626953125,296.9686889648437,284.8687744140625,0.0,0.0,0.4179029166698456,0.4179029166698456,1.0,1.0,-2.2651681900024414,0.6581431031227112,1.6070250272750854,0.1418349295854568,0.0,0.0,0.0,147.8634033203125,60.0,38865.6484375,0.0,1231.593017578125,0.0,280.8581237792969,283.6007080078125,296.803466796875,299.408447265625,293.1499938964844,293.1499938964844,278.1499938964844,42938.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3800323009490967,3.380054950714112,7.623159490321996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1301.1201171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
