time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617858886719,0.6666739583015442,0.0,0.1843155473470688,296.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86376953125,0.8054672479629517,0.0,0.3410061299800873,296.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8649597167969,0.9990000128746032,0.0,0.4835517406463623,296.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.7671543955802917,0.0,0.295589417219162,296.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.85906982421875,0.5676692724227905,0.0,0.5825285911560059,284.86358642578125,294.1499938964844,296.45001220703125,293.7968444824219,296.817626953125,296.9686889648437,284.8687744140625,0.0,0.0,0.4179029166698456,0.4179029166698456,1.0,1.0,-2.2651681900024414,0.6581431031227112,1.6070250272750854,0.1418349295854568,0.0,0.0,0.0,147.8634033203125,60.0,38865.6484375,0.0,1231.593017578125,0.0,280.8581237792969,283.6007080078125,296.803466796875,299.408447265625,293.1499938964844,293.1499938964844,278.1499938964844,42938.2734375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3800323009490967,3.380054950714112,7.623159490321996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1301.1201171875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0014556086389347,297.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.4059742987155914,0.0,0.0015328339068219,297.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.4059742987155914,0.0,0.0011321476195007,297.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0059689045883715,0.0,0.0015328322770074,297.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55401611328125,0.0,0.0,0.0072710518725216,285.7855529785156,294.1499938964844,296.436767578125,293.7958374023437,296.4202880859375,296.8236083984375,283.8988647460937,0.0,0.0,0.3217734694480896,0.3217734694480896,1.0,1.0,-0.0128974672406911,0.0042258608154952,0.0086716068908572,-0.0269238594919443,0.0,0.0,0.0,-0.0717144906520843,60.0,2035.20263671875,0.0,-1.6405205315095372e-05,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,-3.719469532370567e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.2944793721908054e-14,-1.295145817713705e-14,-6.319959732877182e-20,-2.0359816263471053e-12,-2.035976205336243e-12,-5.3986608558666464e-18,0.0,0.0,-0.0,0.0,0.0,1.0088708590283048e-24,1.4405683077586365e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423645019531,0.0,0.0,0.0007618946838192,297.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6401062011719,0.0,0.0,0.0013496328610926,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6484375,0.0,0.0,0.0020743233617395,297.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415405273437,0.0,0.0,0.0011803009547293,297.21875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0025484059005975,285.8727111816406,294.1499938964844,296.4272155761719,293.7951965332031,296.3603210449219,296.74267578125,283.5027770996094,0.0,0.0,0.2507417500019073,0.2507417500019073,1.0,1.0,-0.0111664365977048,0.002485902281478,0.0086805345490574,-0.029973043128848,0.0,0.0,0.0,-0.0632521659135818,60.0,1113.430419921875,0.0,-6.151694833533838e-06,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.459686791406581e-25,2.930750890135749e-25,3.2056369663534243e-28,2.836561139121942e-18,2.834610233647236e-18,1.9509072922418414e-21,0.0,0.0,-0.0,0.0,0.0,1.6114932339735396e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,9.900448640109973e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,0.0001045121171046,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,7.769410876790062e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0001044330638251,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0004939608625136,285.8502197265625,294.1499938964844,296.4054260253906,293.7940979003906,295.6712646484375,296.20782470703125,283.2306823730469,0.0,0.0,0.0835805833339691,0.0835805833339691,1.0,1.0,-0.0013593028998002,5.5013562814565375e-05,0.0013042893260717,-0.0306959804147481,0.0,0.0,0.0,-0.0123845469206571,60.0,255.3004608154297,0.0,-7.59828111540628e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-44,1.401298464324817e-44,7.006492321624085e-45,-1.0935819644233296e-20,-5.56157187061694e-21,-5.374247773616357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.632568359375,0.0,0.0,9.900448640109973e-05,297.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6288146972656,0.0,0.0,0.0001045121171046,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,7.769410876790062e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63067626953125,0.0,0.0,0.0001044330638251,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0004939608625136,285.8502197265625,294.1499938964844,296.4054260253906,293.7940979003906,295.6712646484375,296.20782470703125,283.2306823730469,0.0,0.0,0.0835805833339691,0.0835805833339691,1.0,1.0,-0.0013593028998002,5.5013562814565375e-05,0.0013042893260717,-0.0306959804147481,0.0,0.0,0.0,-0.0123845469206571,60.0,255.3004608154297,0.0,-7.59828111540628e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1210387714598537e-44,1.401298464324817e-44,7.006492321624085e-45,-1.0935819644233296e-20,-5.56157187061694e-21,-5.374247773616357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6309509277344,0.0,0.0,9.863993182079868e-05,297.964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,0.0001038747650454,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312255859375,0.0,0.0,7.672435458516702e-05,297.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62908935546875,0.0,0.0,0.0001038741174852,297.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.0004927222034893,285.84588623046875,294.1499938964844,296.3949279785156,293.7937316894531,295.68316650390625,296.2235412597656,283.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557227069512,2.3022483475187986e-08,0.0010556996567174,-0.0300765242427587,0.0,0.0,0.0,-0.010708731599152,60.0,121.55372619628906,0.0,-7.533286350280832e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1121418294174882e-20,-5.5611962466083095e-21,-5.560221643669789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6292724609375,0.0,0.0,9.85146762104705e-05,298.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,0.0001037415931932,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295471191406,0.0,0.0,7.662350981263444e-05,297.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6274108886719,0.0,0.0,0.0001037413458107,297.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62518310546875,0.0,0.0,0.0004920994397252,285.8414611816406,294.1499938964844,296.3846435546875,293.7934875488281,295.68975830078125,296.2609558105469,283.25177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498065967112,1.1688202405935044e-08,0.0010497948387637,-0.0296652894467115,0.0,0.0,0.0,-0.010607061907649,60.0,66.50988006591797,0.0,-7.514107380757198e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122365028235343e-20,-5.561193823227609e-21,-5.561171608904518e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,9.824864537222312e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0001034614033414,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,7.64165015425533e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.0001034611632348,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.0004907706170342,285.832275390625,294.1499938964844,296.3647155761719,293.79327392578125,295.7024841308594,296.3053283691406,283.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631499948886e-08,0.0010469583794474,-0.0287972185760736,0.0,0.0,0.0,-0.0104426303878426,60.0,33.84879302978516,0.0,-7.473551733028216e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.112238683866165e-20,-5.5611934193308244e-21,-5.561193823227609e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6255798339844,0.0,0.0,9.824864537222312e-05,298.2271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0001034614033414,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,7.64165015425533e-05,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,0.0001034611632348,297.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,0.0004907706170342,285.832275390625,294.1499938964844,296.3647155761719,293.79327392578125,295.7024841308594,296.3053283691406,283.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.135631499948886e-08,0.0010469583794474,-0.0287972185760736,0.0,0.0,0.0,-0.0104426303878426,60.0,33.84879302978516,0.0,-7.473551733028216e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.112238683866165e-20,-5.5611934193308244e-21,-5.561193823227609e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,9.796780796023086e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0001031656502163,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,7.619805546710268e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001031654173857,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.0004893678124062,285.8227233886719,294.1499938964844,296.3456420898437,293.7934265136719,295.71453857421875,296.3240051269531,283.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006142663916309e-08,0.00104396417737,-0.0278806928545236,0.0,0.0,0.0,-0.0102690355852246,60.0,27.807132720947266,0.0,-7.430860904378278e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122386030868083e-20,-5.561193015434042e-21,-5.561193015434042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6215515136719,0.0,0.0,9.796780796023086e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0001031656502163,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.621826171875,0.0,0.0,7.619805546710268e-05,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001031654173857,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175842285156,0.0,0.0,0.0004893678124062,285.8227233886719,294.1499938964844,296.3456420898437,293.7934265136719,295.71453857421875,296.3240051269531,283.4146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439751204103,1.1006142663916309e-08,0.00104396417737,-0.0278806928545236,0.0,0.0,0.0,-0.0102690355852246,60.0,27.807132720947266,0.0,-7.430860904378278e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122386030868083e-20,-5.561193015434042e-21,-5.561193015434042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.76808660198003e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0001028634796966,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,7.59748654672876e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.000102863246866,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.0004879345069639,285.81280517578125,294.1499938964844,296.3273620605469,293.7938537597656,295.7259826660156,296.3280334472656,283.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.064837462649848e-08,0.0010409050155431,-0.0269442163407802,0.0,0.0,0.0,-0.0100916754454374,60.0,26.237224578857425,0.0,-7.387370004607875e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122386030868083e-20,-5.561193015434042e-21,-5.561193015434042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,9.76808660198003e-05,298.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6136474609375,0.0,0.0,0.0001028634796966,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6174621582031,0.0,0.0,7.59748654672876e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61541748046875,0.0,0.0,0.000102863246866,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,0.0004879345069639,285.81280517578125,294.1499938964844,296.3273620605469,293.7938537597656,295.7259826660156,296.3280334472656,283.4958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.064837462649848e-08,0.0010409050155431,-0.0269442163407802,0.0,0.0,0.0,-0.0100916754454374,60.0,26.237224578857425,0.0,-7.387370004607875e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122386030868083e-20,-5.561193015434042e-21,-5.561193015434042e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,9.739556844579056e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001025630335789,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,7.575295603601262e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0001025628080242,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0004865094088017,285.8026123046875,294.1499938964844,296.30975341796875,293.7945251464844,295.7368469238281,296.3241271972656,283.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292660057587e-08,0.0010378633160144,-0.0260130427777767,0.0,0.0,0.0,-0.0099153323099017,60.0,25.434633255004883,0.0,-7.344255692487422e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,9.739556844579056e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60906982421875,0.0,0.0,0.0001025630335789,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,7.575295603601262e-05,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0001025628080242,298.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086730957031,0.0,0.0,0.0004865094088017,285.8026123046875,294.1499938964844,296.30975341796875,293.7945251464844,295.7368469238281,296.3241271972656,283.57342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.0292660057587e-08,0.0010378633160144,-0.0260130427777767,0.0,0.0,0.0,-0.0099153323099017,60.0,25.434633255004883,0.0,-7.344255692487422e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,9.72560519585386e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6066589355469,0.0,0.0,0.0001024161101668,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61041259765625,0.0,0.0,7.564443512819707e-05,298.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,0.0001024158846121,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0004858125175815,285.7973937988281,294.1499938964844,296.3012084960937,293.7948913574219,295.7420654296875,296.3201904296875,283.6106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118706761375051e-08,0.0010363758774474,-0.0255576521158218,0.0,0.0,0.0,-0.0098290964961051,60.0,25.103099822998047,0.0,-7.323217232624303e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.607666015625,0.0,0.0,9.71190820564516e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001022718643071,299.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60791015625,0.0,0.0,7.553789328085259e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059265136719,0.0,0.0,0.0001022716460283,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,0.0004851283447351,285.7921447753906,294.1499938964844,296.29278564453125,293.7953186035156,295.74713134765625,296.31549072265625,283.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.94792959119195e-09,0.0010349155636504,-0.0251105595380067,0.0,0.0,0.0,-0.0097444346174597,60.0,24.787660598754883,0.0,-7.302592308633393e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.685625263955444e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001019950868794,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,7.533346069976687e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001019948686007,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,0.000483815500047,285.7814636230469,294.1499938964844,296.27642822265625,293.79620361328125,295.7569274902344,296.3045349121094,283.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,24.183853149414062,0.0,-7.263096790666168e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6025085449219,0.0,0.0,9.685625263955444e-05,298.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001019950868794,299.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,7.533346069976687e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6007995605469,0.0,0.0,0.0001019948686007,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987548828125,0.0,0.0,0.000483815500047,285.7814636230469,294.1499938964844,296.27642822265625,293.79620361328125,295.7569274902344,296.3045349121094,283.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620228169637812e-09,0.001032113446854,-0.0242526028305292,0.0,0.0,0.0,-0.0095819793641567,60.0,24.183853149414062,0.0,-7.263096790666168e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.661207150202245e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0001017379327095,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,7.514352910220623e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001017377217067,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0004825957585126,285.7705993652344,294.1499938964844,296.2605285644531,293.7971496582031,295.7662353515625,296.2922668457031,283.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.60964012145996,0.0,-7.226497444889901e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,9.661207150202245e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59381103515625,0.0,0.0,0.0001017379327095,299.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5974426269531,0.0,0.0,7.514352910220623e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954895019531,0.0,0.0,0.0001017377217067,298.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0004825957585126,285.7705993652344,294.1499938964844,296.2605285644531,293.7971496582031,295.7662353515625,296.2922668457031,283.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.60964012145996,0.0,-7.226497444889901e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,9.638912888476624e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001015031521092,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,7.497011392842978e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0001015029411064,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.000481482129544,285.75958251953125,294.1499938964844,296.2451171875,293.7980041503906,295.7751159667969,296.2792358398437,283.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.065797805786133,0.0,-7.193160911356244e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,9.638912888476624e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0001015031521092,299.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5919189453125,0.0,0.0,7.497011392842978e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899963378906,0.0,0.0,0.0001015029411064,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879821777344,0.0,0.0,0.000481482129544,285.75958251953125,294.1499938964844,296.2451171875,293.7980041503906,295.7751159667969,296.2792358398437,283.8484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,23.065797805786133,0.0,-7.193160911356244e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,9.618910553399472e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0001012925058603,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,7.48145321267657e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001012922948575,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0004804829950444,285.7484130859375,294.1499938964844,296.2300720214844,293.7987976074219,295.7834777832031,296.265869140625,283.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.55361557006836,0.0,-7.163315274283377e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5859680175781,0.0,0.0,9.618910553399472e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58270263671875,0.0,0.0,0.0001012925058603,299.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5862121582031,0.0,0.0,7.48145321267657e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843200683594,0.0,0.0,0.0001012922948575,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58233642578125,0.0,0.0,0.0004804829950444,285.7484130859375,294.1499938964844,296.2300720214844,293.7987976074219,295.7834777832031,296.265869140625,283.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,22.55361557006836,0.0,-7.163315274283377e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,9.609849803382532e-05,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5798034667969,0.0,0.0,0.0001011970889521,299.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58331298828125,0.0,0.0,7.474405720131472e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.0001011968852253,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794372558594,0.0,0.0,0.0004800304304808,285.7427978515625,294.1499938964844,296.22265625,293.7991027832031,295.7874755859375,296.2591247558594,283.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675338669661414e-09,0.0010240336414426,-0.0217784903943538,0.0,0.0,0.0,-0.0091135567054152,60.0,22.309812545776367,0.0,-7.149815672846671e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5801086425781,0.0,0.0,9.601288911653684e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,0.0001011069325613,299.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,7.46774603612721e-05,298.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784912109375,0.0,0.0,0.0001011067288345,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5765380859375,0.0,0.0,0.0004796027787961,285.7371520996094,294.1499938964844,296.21533203125,293.79937744140625,295.7913818359375,296.2523498535156,283.9669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568077294003e-09,0.0010231203632429,-0.0214988961815834,0.0,0.0,0.0,-0.0090606240555644,60.0,22.073394775390625,0.0,-7.137071378338079e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,9.585901716491207e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0001009448897093,299.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,7.455777085851878e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001009446859825,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0004788341757375,285.72576904296875,294.1499938964844,296.2008361816406,293.7997436523437,295.7988586425781,296.2388000488281,284.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.620080947875977,0.0,-7.114191902246604e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5741271972656,0.0,0.0,9.585901716491207e-05,298.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0001009448897093,299.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743713378906,0.0,0.0,7.455777085851878e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.572509765625,0.0,0.0,0.0001009446859825,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5705871582031,0.0,0.0,0.0004788341757375,285.72576904296875,294.1499938964844,296.2008361816406,293.7997436523437,295.7988586425781,296.2388000488281,284.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376653148900461e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.620080947875977,0.0,-7.114191902246604e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,9.572751150699332e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.0001008063918561,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,7.445547817042097e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001008061954053,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0004781773022841,285.7143249511719,294.1499938964844,296.1865234375,293.7998046875,295.8059387207031,296.2252502441406,284.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212611923852364e-09,0.001020076801069,-0.0205667354166507,0.0,0.0,0.0,-0.0088841617107391,60.0,21.194595336914062,0.0,-7.094664766782445e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679931640625,0.0,0.0,9.572751150699332e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5648498535156,0.0,0.0,0.0001008063918561,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682373046875,0.0,0.0,7.445547817042097e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664367675781,0.0,0.0,0.0001008061954053,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.56451416015625,0.0,0.0,0.0004781773022841,285.7143249511719,294.1499938964844,296.1865234375,293.7998046875,295.8059387207031,296.2252502441406,284.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212611923852364e-09,0.001020076801069,-0.0205667354166507,0.0,0.0,0.0,-0.0088841617107391,60.0,21.194595336914062,0.0,-7.094664766782445e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,9.561649494571613e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0001006894817692,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,7.436912710545585e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001006892853183,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,0.0004776227870024,285.7028503417969,294.1499938964844,296.17236328125,293.79949951171875,295.8126525878906,296.21173095703125,284.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074108492905907e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,20.79566192626953,0.0,-7.078198649423939e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5617980957031,0.0,0.0,9.561649494571613e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55865478515625,0.0,0.0,0.0001006894817692,299.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56201171875,0.0,0.0,7.436912710545585e-05,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5602111816406,0.0,0.0,0.0001006892853183,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,0.0004776227870024,285.7028503417969,294.1499938964844,296.17236328125,293.79949951171875,295.8126525878906,296.21173095703125,284.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074108492905907e-09,0.0010188923915848,-0.0202040150761604,0.0,0.0,0.0,-0.0088154999539256,60.0,20.79566192626953,0.0,-7.078198649423939e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,9.552387928124516e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0001005919402814,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,7.42970805731602e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0001005917511065,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.0004771601525135,285.6913146972656,294.1499938964844,296.1582336425781,293.7987670898437,295.8189697265625,296.1982421875,284.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.419902801513672,0.0,-7.06447167431179e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55548095703125,0.0,0.0,9.552387928124516e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0001005919402814,299.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,7.42970805731602e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5539245605469,0.0,0.0,0.0001005917511065,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,0.0004771601525135,285.6913146972656,294.1499938964844,296.1582336425781,293.7987670898437,295.8189697265625,296.1982421875,284.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958526282436651e-09,0.0010179039090871,-0.0199013166129589,0.0,0.0,0.0,-0.0087582003325223,60.0,20.419902801513672,0.0,-7.06447167431179e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55230712890625,0.0,0.0,9.548401430947706e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,0.000100549958006,299.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5525207519531,0.0,0.0,7.426607044180855e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0001005497615551,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489196777344,0.0,0.0,0.0004769610532093,285.685546875,294.1499938964844,296.1511535644531,293.7981872558594,295.822021484375,296.1914978027344,284.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.2405948638916,0.0,-7.058566353634887e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5491027832031,0.0,0.0,9.54480783548206e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001005121157504,299.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54931640625,0.0,0.0,7.423811621265486e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0001005119192996,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54571533203125,0.0,0.0,0.0004767815698869,285.6797790527344,294.1499938964844,296.14410400390625,293.7975158691406,295.824951171875,296.1847229003906,284.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171027388423,7.863907747207577e-09,0.0010170948226004,-0.0196535140275955,0.0,0.0,0.0,-0.0087112933397293,60.0,20.06743049621582,0.0,-7.053244388544044e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.538696758681908e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,0.0001004477453534,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,7.419057510560378e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001004475561785,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004764762998092,285.668212890625,294.1499938964844,296.1298828125,293.7956848144531,295.8305358886719,296.171142578125,284.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.73727226257324,0.0,-7.044194916261405e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
