time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,9.538696758681908e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53961181640625,0.0,0.0,0.0001004477453534,299.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,7.419057510560378e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0001004475561785,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.539306640625,0.0,0.0,0.0004764762998092,285.668212890625,294.1499938964844,296.1298828125,293.7956848144531,295.8305358886719,296.171142578125,284.260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787587463781165e-09,0.0010164421983063,-0.0194536317139863,0.0,0.0,0.0,-0.0086734583601355,60.0,19.73727226257324,0.0,-7.044194916261405e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.53390190261416e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001003972502076,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,7.415327127091587e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0001003970683086,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0004762368334922,285.6566772460937,294.1499938964844,296.11553955078125,293.7932434082031,295.8357238769531,296.157470703125,284.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727680717550811e-09,0.0010159298544749,-0.0192967355251312,0.0,0.0,0.0,-0.0086437594145536,60.0,19.4288387298584,0.0,-7.037095883788427e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.53390190261416e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,0.0001003972502076,299.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,7.415327127091587e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,0.0001003970683086,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0004762368334922,285.6566772460937,294.1499938964844,296.11553955078125,293.7932434082031,295.8357238769531,296.157470703125,284.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159376543015,7.727680717550811e-09,0.0010159298544749,-0.0192967355251312,0.0,0.0,0.0,-0.0086437594145536,60.0,19.4288387298584,0.0,-7.037095883788427e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,9.530229726806284e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001003585712169,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,7.412470586132258e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0001003583893179,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.0004760533920489,285.6451416015625,294.1499938964844,296.1009826660156,293.7900695800781,295.840576171875,296.1436767578125,284.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681756564181796e-09,0.0010155370691791,-0.0191764589399099,0.0,0.0,0.0,-0.0086209932342171,60.0,19.139253616333008,0.0,-7.031656679146181e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5295104980469,0.0,0.0,9.530229726806284e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001003585712169,299.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5297546386719,0.0,0.0,7.412470586132258e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0001003583893179,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262756347656,0.0,0.0,0.0004760533920489,285.6451416015625,294.1499938964844,296.1009826660156,293.7900695800781,295.840576171875,296.1436767578125,284.3408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.681756564181796e-09,0.0010155370691791,-0.0191764589399099,0.0,0.0,0.0,-0.0086209932342171,60.0,19.139253616333008,0.0,-7.031656679146181e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,9.527544170850888e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.0001003302822937,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,7.410380931105465e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001003301003947,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0004759192815981,285.6336669921875,294.1499938964844,296.0861511230469,293.7861633300781,295.8450622558594,296.1296691894531,284.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648134570104048e-09,0.0010152495233342,-0.0190884005278348,0.0,0.0,0.0,-0.0086043244227766,60.0,18.86681365966797,0.0,-7.027674797654981e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,9.527544170850888e-05,298.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.0001003302822937,299.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,7.410380931105465e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5214538574219,0.0,0.0,0.0001003301003947,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0004759192815981,285.6336669921875,294.1499938964844,296.0861511230469,293.7861633300781,295.8450622558594,296.1296691894531,284.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648134570104048e-09,0.0010152495233342,-0.0190884005278348,0.0,0.0,0.0,-0.0086043244227766,60.0,18.86681365966797,0.0,-7.027674797654981e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51959228515625,0.0,0.0,9.526518260827288e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167236328125,0.0,0.0,0.0001003194702207,299.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198059082031,0.0,0.0,7.409582030959427e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181579589844,0.0,0.0,0.0001003192883217,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51641845703125,0.0,0.0,0.0004758680006489,285.6279296875,294.1499938964844,296.07861328125,293.78387451171875,295.84716796875,296.1225891113281,284.3962707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635263088445754e-09,0.001015139510855,-0.0190546903759241,0.0,0.0,0.0,-0.008597943931818,60.0,18.7366943359375,0.0,-7.026151394029513e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162658691406,0.0,0.0,9.52568370848894e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133972167969,0.0,0.0,0.0001003106808639,299.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5164794921875,0.0,0.0,7.408933015540242e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001003105062409,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130920410156,0.0,0.0,0.0004758263530675,285.6222229003906,294.1499938964844,296.07098388671875,293.7814025878906,295.84918212890625,296.11541748046875,284.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624791464877491e-09,0.0010150499874725,-0.0190272629261016,0.0,0.0,0.0,-0.0085927527397871,60.0,18.610307693481445,0.0,-7.02491149695561e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,9.524489723844454e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001002981007331,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,7.40800314815715e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001002979261102,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0004757667193189,285.61083984375,294.1499938964844,296.055419921875,293.7757263183594,295.8529357910156,296.10089111328125,284.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.36802291870117,0.0,-7.023131587402531e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50958251953125,0.0,0.0,9.524489723844454e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067749023437,0.0,0.0,0.0001002981007331,299.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,7.40800314815715e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,0.0001002979261102,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0004757667193189,285.61083984375,294.1499938964844,296.055419921875,293.7757263183594,295.8529357910156,296.10089111328125,284.4480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.36802291870117,0.0,-7.023131587402531e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,9.52384143602103e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.000100291261333,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,7.407498196698725e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.00010029108671,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,0.0004757343267556,285.5995178222656,294.1499938964844,296.0393981933594,293.76910400390625,295.8563537597656,296.0860290527344,284.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663078635931,0.0,0.0,0.0,-0.0085812145844101,60.0,18.145252227783203,0.0,-7.022156722769068e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,9.52384143602103e-05,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.000100291261333,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50311279296875,0.0,0.0,7.407498196698725e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.00010029108671,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49981689453125,0.0,0.0,0.0004757343267556,285.5995178222656,294.1499938964844,296.0393981933594,293.76910400390625,295.8563537597656,296.0860290527344,284.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663078635931,0.0,0.0,0.0,-0.0085812145844101,60.0,18.145252227783203,0.0,-7.022156722769068e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,9.523789776721968e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001002907083602,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,7.407456723740324e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,0.0001002905410132,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0004757317656185,285.5882568359375,294.1499938964844,296.0228271484375,293.7614440917969,295.8594055175781,296.0707397460937,284.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,17.97694969177246,0.0,-7.022062931127948e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4962158203125,0.0,0.0,9.523789776721968e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49346923828125,0.0,0.0,0.0001002907083602,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964294433594,0.0,0.0,7.407456723740324e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,0.0001002905410132,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0004757317656185,285.5882568359375,294.1499938964844,296.0228271484375,293.7614440917969,295.8594055175781,296.0707397460937,284.5120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720053346777e-09,0.0010148440487682,-0.0189642198383808,0.0,0.0,0.0,-0.0085808187723159,60.0,17.97694969177246,0.0,-7.022062931127948e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,9.524381312076002e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0001002969365799,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,7.407916564261541e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0001002967619569,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0004757613642141,285.5770874023437,294.1499938964844,296.00567626953125,293.7526550292969,295.8620910644531,296.05499267578125,284.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607941832077358e-09,0.0010149057488888,-0.0189831331372261,0.0,0.0,0.0,-0.0085843987762928,60.0,17.813724517822266,0.0,-7.022917003496333e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,9.524381312076002e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.48681640625,0.0,0.0,0.0001002969365799,299.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,7.407916564261541e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,0.0001002967619569,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48651123046875,0.0,0.0,0.0004757613642141,285.5770874023437,294.1499938964844,296.00567626953125,293.7526550292969,295.8620910644531,296.05499267578125,284.54205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607941832077358e-09,0.0010149057488888,-0.0189831331372261,0.0,0.0,0.0,-0.0085843987762928,60.0,17.813724517822266,0.0,-7.022917003496333e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,9.524868073640393e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834899902344,0.0,0.0,0.0001003020588541,299.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48638916015625,0.0,0.0,7.408294914057478e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,0.0001003018915071,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,0.0004757856659125,285.571533203125,294.1499938964844,295.9968566894531,293.7478332519531,295.8633117675781,296.04693603515625,284.5566101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613932595518236e-09,0.0010149570880457,-0.0189988240599632,0.0,0.0,0.0,-0.0085873687639832,60.0,17.735881805419922,0.0,-7.02362612514662e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828491210937,0.0,0.0,9.525465429760516e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0001003083452815,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4830322265625,0.0,0.0,7.408759120153263e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.48150634765625,0.0,0.0,0.0001003081779344,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,0.0004758155264426,285.5660095214844,294.1499938964844,295.98785400390625,293.74273681640625,295.86444091796875,296.03875732421875,284.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181229263544,0.0,0.0,0.0,-0.0085910223424434,60.0,17.659414291381836,0.0,-7.024498671626135e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,9.526789654046296e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0001003222787403,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,7.409787940559909e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001003221113933,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0004758816794492,285.5550537109375,294.1499938964844,295.9693298339844,293.7315368652344,295.8663635253906,296.0219116210937,284.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.511058807373047,0.0,-7.026433479495608e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4761657714844,0.0,0.0,9.526789654046296e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735107421875,0.0,0.0,0.0001003222787403,299.3647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47637939453125,0.0,0.0,7.409787940559909e-05,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.474853515625,0.0,0.0,0.0001003221113933,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732360839844,0.0,0.0,0.0004758816794492,285.5550537109375,294.1499938964844,295.9693298339844,293.7315368652344,295.8663635253906,296.0219116210937,284.5985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609376877546,0.0,0.0,0.0,-0.0085991257801651,60.0,17.511058807373047,0.0,-7.026433479495608e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,9.528130613034592e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0001003363940981,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,7.410830585286021e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.000100336234027,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0004759486764669,285.544189453125,294.1499938964844,295.95001220703125,293.71905517578125,295.867919921875,296.0044250488281,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654216815922155e-09,0.001015301560983,-0.0191043317317962,0.0,0.0,0.0,-0.0086073400452733,60.0,17.367639541625977,0.0,-7.028395287989042e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4695129394531,0.0,0.0,9.528130613034592e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4669189453125,0.0,0.0,0.0001003363940981,299.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,7.410830585286021e-05,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.000100336234027,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666442871094,0.0,0.0,0.0004759486764669,285.544189453125,294.1499938964844,295.95001220703125,293.71905517578125,295.867919921875,296.0044250488281,284.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654216815922155e-09,0.001015301560983,-0.0191043317317962,0.0,0.0,0.0,-0.0086073400452733,60.0,17.367639541625977,0.0,-7.028395287989042e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,9.529398812446745e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001003497382043,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,7.411815749946982e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.0001003495781333,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0004760120355058,285.5334167480469,294.1499938964844,295.93023681640625,293.7040710449219,295.8691101074219,295.9863586425781,284.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986829603411e-09,0.0010154352057725,-0.0191453229635953,0.0,0.0,0.0,-0.0086150979623198,60.0,17.227630615234375,0.0,-7.030248383443904e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.462890625,0.0,0.0,9.529398812446745e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603271484375,0.0,0.0,0.0001003497382043,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,7.411815749946982e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.0001003495781333,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0004760120355058,285.5334167480469,294.1499938964844,295.93023681640625,293.7040710449219,295.8691101074219,295.9863586425781,284.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.66986829603411e-09,0.0010154352057725,-0.0191453229635953,0.0,0.0,0.0,-0.0086150979623198,60.0,17.227630615234375,0.0,-7.030248383443904e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.531006799079478e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001003666620817,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,7.413065031869337e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0001003665020107,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0004760923620779,285.5227966308594,294.1499938964844,295.910400390625,293.6855773925781,295.8699035644531,295.9677734375,284.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689760828100134e-09,0.001015605404973,-0.0191974230110645,0.0,0.0,0.0,-0.0086249597370624,60.0,17.088956832885742,0.0,-7.032604543155685e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.456298828125,0.0,0.0,9.531006799079478e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,0.0001003666620817,299.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,7.413065031869337e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4550170898437,0.0,0.0,0.0001003665020107,298.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4534912109375,0.0,0.0,0.0004760923620779,285.5227966308594,294.1499938964844,295.910400390625,293.6855773925781,295.8699035644531,295.9677734375,284.67529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689760828100134e-09,0.001015605404973,-0.0191974230110645,0.0,0.0,0.0,-0.0086249597370624,60.0,17.088956832885742,0.0,-7.032604543155685e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530334472656,0.0,0.0,9.531886462355033e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45050048828125,0.0,0.0,0.0001003759316517,299.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532165527344,0.0,0.0,7.413749699480832e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0001003757715807,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502258300781,0.0,0.0,0.0004761363379657,285.5175170898437,294.1499938964844,295.90045166015625,293.67510986328125,295.87017822265625,295.9583435058594,284.68731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700659665488274e-09,0.0010156986536458,-0.0192259661853313,0.0,0.0,0.0,-0.0086303632706403,60.0,17.019845962524414,0.0,-7.033894888763825e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,9.532826516078784e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,0.0001003858269541,299.3631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,7.414480205625296e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.448486328125,0.0,0.0,0.000100385666883,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,0.000476183311548,285.51226806640625,294.1499938964844,295.8905029296875,293.6638488769531,295.870361328125,295.9488525390625,284.6991271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712300131856864e-09,0.0010157981887459,-0.0192564539611339,0.0,0.0,0.0,-0.0086361337453126,60.0,16.95064926147461,0.0,-7.035274052213937e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,9.534805576549844e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001004066580208,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,7.416018343064934e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0001004064979497,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0004762821481563,285.5018615722656,294.1499938964844,295.8705444335937,293.6390991210937,295.87042236328125,295.9295654296875,284.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736816520775847e-09,0.0010160078527405,-0.0193206630647182,0.0,0.0,0.0,-0.0086482875049114,60.0,16.812053680419922,0.0,-7.038178750917723e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,9.534805576549844e-05,298.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44073486328125,0.0,0.0,0.0001004066580208,299.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44342041015625,0.0,0.0,7.416018343064934e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4419860839844,0.0,0.0,0.0001004064979497,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0004762821481563,285.5018615722656,294.1499938964844,295.8705444335937,293.6390991210937,295.87042236328125,295.9295654296875,284.7220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736816520775847e-09,0.0010160078527405,-0.0193206630647182,0.0,0.0,0.0,-0.0086482875049114,60.0,16.812053680419922,0.0,-7.038178750917723e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,9.536848665447906e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001004281657515,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,7.417607412207872e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0001004280129563,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0004763842443935,285.4916076660156,294.1499938964844,295.8505554199219,293.61163330078125,295.8701171875,295.9100646972656,284.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162321850657,7.762141152056756e-09,0.0010162243852391,-0.019386988133192,0.0,0.0,0.0,-0.0086608417332172,60.0,16.673490524291992,0.0,-7.041179372890839e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,9.536848665447906e-05,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342956542969,0.0,0.0,0.0001004281657515,299.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,7.417607412207872e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4355163574219,0.0,0.0,0.0001004280129563,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,0.0004763842443935,285.4916076660156,294.1499938964844,295.8505554199219,293.61163330078125,295.8701171875,295.9100646972656,284.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162321850657,7.762141152056756e-09,0.0010162243852391,-0.019386988133192,0.0,0.0,0.0,-0.0086608417332172,60.0,16.673490524291992,0.0,-7.041179372890839e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.538884478388354e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0001004495934466,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,7.419189932988957e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,0.0001004494406515,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0004764859331771,285.4814758300781,294.1499938964844,295.8305358886719,293.5816345214844,295.8695373535156,295.8904113769531,284.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016447902657,7.787369860068338e-09,0.0010164401028305,-0.0194530617445707,0.0,0.0,0.0,-0.0086733493953943,60.0,16.5344295501709,0.0,-7.044169336722916e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.538884478388354e-05,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0001004495934466,299.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,7.419189932988957e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291076660156,0.0,0.0,0.0001004494406515,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,0.0004764859331771,285.4814758300781,294.1499938964844,295.8305358886719,293.5816345214844,295.8695373535156,295.8904113769531,284.7659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016447902657,7.787369860068338e-09,0.0010164401028305,-0.0194530617445707,0.0,0.0,0.0,-0.0086733493953943,60.0,16.5344295501709,0.0,-7.044169336722916e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.540824976284056e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,0.0001004700243356,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,7.420698239002377e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001004698715405,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0004765828780364,285.4714660644531,294.1499938964844,295.8104553222656,293.5494384765625,295.8685913085937,295.8705749511719,284.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166534921154,7.81141284988962e-09,0.0010166456922888,-0.0195160303264856,0.0,0.0,0.0,-0.0086852684617042,60.0,16.394899368286133,0.0,-7.04701932363605e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,9.540824976284056e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4215393066406,0.0,0.0,0.0001004700243356,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,7.420698239002377e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4227294921875,0.0,0.0,0.0001004698715405,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,0.0004765828780364,285.4714660644531,294.1499938964844,295.8104553222656,293.5494384765625,295.8685913085937,295.8705749511719,284.7868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166534921154,7.81141284988962e-09,0.0010166456922888,-0.0195160303264856,0.0,0.0,0.0,-0.0086852684617042,60.0,16.394899368286133,0.0,-7.04701932363605e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,9.54174029175192e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183959960937,0.0,0.0,0.0001004796577035,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,7.421409827657044e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195861816406,0.0,0.0,0.0001004795049084,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4181213378906,0.0,0.0,0.000476628600154,285.4665222167969,294.1499938964844,295.8004150390625,293.5325622558594,295.86798095703125,295.860595703125,284.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167504660785,7.822749559238673e-09,0.0010167426662519,-0.0195457208901643,0.0,0.0,0.0,-0.0086908880621194,60.0,16.32509994506836,0.0,-7.048363670492108e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176025390625,0.0,0.0,9.542604675516486e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0001004887599265,299.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41778564453125,0.0,0.0,7.422082126140594e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,0.0001004886071314,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149780273437,0.0,0.0,0.0004766718193423,285.46160888671875,294.1499938964844,295.79034423828125,293.5152282714844,295.8673095703125,295.8506164550781,284.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168420849367,7.833458326444998e-09,0.0010168341686949,-0.0195737667381763,0.0,0.0,0.0,-0.0086961966007947,60.0,16.255290985107422,0.0,-7.049633410360914e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
