time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,9.544149361317976e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,0.0001005050144158,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,7.423282659146935e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,0.0001005048688966,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0004767489735968,285.451904296875,294.1499938964844,295.7702331542969,293.47930908203125,295.8656616210937,295.83056640625,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170055320486,7.852568373323265e-09,0.0010169976158067,-0.0196238178759813,0.0,0.0,0.0,-0.0087056709453463,60.0,16.115617752075195,0.0,-7.051900041687986e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4113464355469,0.0,0.0,9.544149361317976e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,0.0001005050144158,299.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,7.423282659146935e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,0.0001005048688966,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40875244140625,0.0,0.0,0.0004767489735968,285.451904296875,294.1499938964844,295.7702331542969,293.47930908203125,295.8656616210937,295.83056640625,284.82684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170055320486,7.852568373323265e-09,0.0010169976158067,-0.0196238178759813,0.0,0.0,0.0,-0.0087056709453463,60.0,16.115617752075195,0.0,-7.051900041687986e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,9.54540228121914e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001005182057269,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.424256909871474e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001005180602078,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0004768115759361,285.4423217773437,294.1499938964844,295.7500915527344,293.4418640136719,295.8636779785156,295.8104553222656,284.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868058204962836e-09,0.0010171300964429,-0.0196643825620412,0.0,0.0,0.0,-0.008713349699974,60.0,15.97607707977295,0.0,-7.053736794659926e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,9.54540228121914e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001005182057269,299.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,7.424256909871474e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,0.0001005180602078,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0004768115759361,285.4423217773437,294.1499938964844,295.7500915527344,293.4418640136719,295.8636779785156,295.8104553222656,284.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868058204962836e-09,0.0010171300964429,-0.0196643825620412,0.0,0.0,0.0,-0.008713349699974,60.0,15.97607707977295,0.0,-7.053736794659926e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,9.545972716296092e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,0.000100524201116,299.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40185546875,0.0,0.0,7.424699288094416e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4005432128906,0.0,0.0,0.0001005240628728,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,0.0004768400685861,285.4370422363281,294.1499938964844,295.7388000488281,293.4203491210937,295.8624267578125,295.7991943359375,284.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171980829909,7.875086360797923e-09,0.001017190166749,-0.0196827910840511,0.0,0.0,0.0,-0.0087168337777256,60.0,15.898107528686523,0.0,-7.054570261288974e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39898681640625,0.0,0.0,9.546313958708196e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.0001005277954391,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.399169921875,0.0,0.0,7.424964132951573e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,0.0001005276499199,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0004768571234308,285.4329528808594,294.1499938964844,295.7299194335937,293.4031982421875,295.8613586425781,295.7903137207031,284.864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101723393891,7.879282115652586e-09,0.0010172261390835,-0.0196937788277864,0.0,0.0,0.0,-0.0087189143523573,60.0,15.83690071105957,0.0,-7.05506835174674e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.54682836891152e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,0.0001005332087515,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,7.425364310620353e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0001005330705083,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.0004768828512169,285.4237060546875,294.1499938964844,295.7097473144531,293.3635559082031,295.85870361328125,295.7701416015625,284.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172877227887,7.885570418864063e-09,0.0010172799229621,-0.0197102483361959,0.0,0.0,0.0,-0.0087220314890146,60.0,15.69826602935791,0.0,-7.05581442161929e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.54682836891152e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,0.0001005332087515,299.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930969238281,0.0,0.0,7.425364310620353e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918151855469,0.0,0.0,0.0001005330705083,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39044189453125,0.0,0.0,0.0004768828512169,285.4237060546875,294.1499938964844,295.7097473144531,293.3635559082031,295.85870361328125,295.7701416015625,284.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172877227887,7.885570418864063e-09,0.0010172799229621,-0.0197102483361959,0.0,0.0,0.0,-0.0087220314890146,60.0,15.69826602935791,0.0,-7.05581442161929e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3899230957031,0.0,0.0,9.5469004008919e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001005339654511,299.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,7.42541960789822e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888244628906,0.0,0.0,0.0001005338272079,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0004768864600919,285.4191589355469,294.1499938964844,295.6996459960937,293.3434143066406,295.85723876953125,295.7600402832031,284.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172948241233,7.886406194757e-09,0.0010172869078814,-0.0197124369442462,0.0,0.0,0.0,-0.0087224459275603,60.0,15.629263877868652,0.0,-7.055913187059559e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,9.546856017550454e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001005334925139,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871154785156,0.0,0.0,7.425385410897434e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0001005333542707,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0004768842482008,285.4146728515625,294.1499938964844,295.6895446777344,293.3231506347656,295.85565185546875,295.7499389648437,284.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172894690185,7.885790687112149e-09,0.0010172815527766,-0.0197108257561922,0.0,0.0,0.0,-0.0087221404537558,60.0,15.560514450073242,0.0,-7.055840711700513e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,9.546467481413856e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0001005293961497,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,7.425082003464922e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.0001005292579066,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0004768648359458,285.4057922363281,294.1499938964844,295.6693725585937,293.2822570800781,295.85235595703125,295.7297668457031,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172472102567,7.880825769746025e-09,0.0010172392940148,-0.0196978207677602,0.0,0.0,0.0,-0.0087196798995137,60.0,15.42359447479248,0.0,-7.055251671772568e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,9.546467481413856e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0001005293961497,299.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812255859375,0.0,0.0,7.425082003464922e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,0.0001005292579066,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786315917969,0.0,0.0,0.0004768648359458,285.4057922363281,294.1499938964844,295.6693725585937,293.2822570800781,295.85235595703125,295.7297668457031,284.9171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172472102567,7.880825769746025e-09,0.0010172392940148,-0.0196978207677602,0.0,0.0,0.0,-0.0087196798995137,60.0,15.42359447479248,0.0,-7.055251671772568e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,9.545503417029975e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001005192389129,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,7.4243318522349e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0001005191006697,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0004768166691064,285.3970642089844,294.1499938964844,295.649169921875,293.2411499023437,295.8487243652344,295.7096252441406,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171433677896,7.868690587997662e-09,0.0010171355679631,-0.019666040316224,0.0,0.0,0.0,-0.0087136635556817,60.0,15.287755966186523,0.0,-7.053812112189918e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,9.545503417029975e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.0001005192389129,299.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753967285156,0.0,0.0,7.4243318522349e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741455078125,0.0,0.0,0.0001005191006697,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,0.0004768166691064,285.3970642089844,294.1499938964844,295.649169921875,293.2411499023437,295.8487243652344,295.7096252441406,284.9338073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171433677896,7.868690587997662e-09,0.0010171355679631,-0.019666040316224,0.0,0.0,0.0,-0.0087136635556817,60.0,15.287755966186523,0.0,-7.053812112189918e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,9.543938358547166e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.000100502751593,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,7.423113856930286e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001005026206257,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,0.0004767385253217,285.3885498046875,294.1499938964844,295.6289978027344,293.2000427246094,295.8447265625,295.68951416015625,284.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169757297262,7.849076055777005e-09,0.0010169678134843,-0.0196146704256534,0.0,0.0,0.0,-0.0087039396166801,60.0,15.153412818908691,0.0,-7.051485795273038e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,9.543938358547166e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36737060546875,0.0,0.0,0.000100502751593,299.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,7.423113856930286e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0001005026206257,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,0.0004767385253217,285.3885498046875,294.1499938964844,295.6289978027344,293.2000427246094,295.8447265625,295.68951416015625,284.9500732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169757297262,7.849076055777005e-09,0.0010169678134843,-0.0196146704256534,0.0,0.0,0.0,-0.0087039396166801,60.0,15.153412818908691,0.0,-7.051485795273038e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.541787585476412e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.000100480094261,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,7.421440386679024e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001004799632937,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0004766311030834,285.3802185058594,294.1499938964844,295.6088256835937,293.1591796875,295.8404541015625,295.6694641113281,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167453438043,7.822156256054313e-09,0.0010167375439777,-0.0195441674441099,0.0,0.0,0.0,-0.0086905946955084,60.0,15.02092456817627,0.0,-7.048293326761268e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.541787585476412e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617553710937,0.0,0.0,0.000100480094261,299.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.364013671875,0.0,0.0,7.421440386679024e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,0.0001004799632937,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3615417480469,0.0,0.0,0.0004766311030834,285.3802185058594,294.1499938964844,295.6088256835937,293.1591796875,295.8404541015625,295.6694641113281,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167453438043,7.822156256054313e-09,0.0010167375439777,-0.0195441674441099,0.0,0.0,0.0,-0.0086905946955084,60.0,15.02092456817627,0.0,-7.048293326761268e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,9.5404262538068e-05,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3590087890625,0.0,0.0,0.0001004657533485,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612365722656,0.0,0.0,7.420381007250398e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0001004656223813,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587646484375,0.0,0.0,0.0004765630874317,285.3761291503906,294.1499938964844,295.5987548828125,293.138916015625,295.838134765625,295.6594543457031,284.9736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165993589907,7.805132540283921e-09,0.0010165915591642,-0.0194995831698179,0.0,0.0,0.0,-0.0086821522563695,60.0,14.955742835998535,0.0,-7.046275385391709e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583374023437,0.0,0.0,9.53896887949668e-05,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.35626220703125,0.0,0.0,0.0001004504083539,299.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3584899902344,0.0,0.0,7.419247413054109e-05,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572998046875,0.0,0.0,0.0001004502773866,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3560485839844,0.0,0.0,0.0004764902987517,285.3721008300781,294.1499938964844,295.58868408203125,293.11883544921875,295.8357849121094,295.64947509765625,284.9813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164431296288,7.78691955360955e-09,0.0010164353298023,-0.0194518826901912,0.0,0.0,0.0,-0.0086731212213635,60.0,14.891019821166992,0.0,-7.044116046017734e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,9.535776189295576e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001004167861538,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,7.416763401124626e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0001004166551865,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,0.0004763308679684,285.3641052246094,294.1499938964844,295.56854248046875,293.07928466796875,295.8309020996094,295.6295166015625,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161024983972,7.747028796245559e-09,0.0010160948149859,-0.019347408786416,0.0,0.0,0.0,-0.0086533483117818,60.0,14.762677192687988,0.0,-7.039388805196722e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,9.535776189295576e-05,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.0001004167861538,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35302734375,0.0,0.0,7.416763401124626e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0001004166551865,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,0.0004763308679684,285.3641052246094,294.1499938964844,295.56854248046875,293.07928466796875,295.8309020996094,295.6295166015625,284.9965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161024983972,7.747028796245559e-09,0.0010160948149859,-0.019347408786416,0.0,0.0,0.0,-0.0086533483117818,60.0,14.762677192687988,0.0,-7.039388805196722e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.531866089673711e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0001003755969577,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,7.413721323246136e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001003754732664,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0004761355230584,285.3563232421875,294.1499938964844,295.5484619140625,293.04071044921875,295.82574462890625,295.6096496582031,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156849166378,7.698191417659928e-09,0.0010156772332265,-0.0192195028066635,0.0,0.0,0.0,-0.0086291385814547,60.0,14.637449264526367,0.0,-7.033602855699429e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.531866089673711e-05,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0001003755969577,299.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,7.413721323246136e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34649658203125,0.0,0.0,0.0001003754732664,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,0.0004761355230584,285.3563232421875,294.1499938964844,295.5484619140625,293.04071044921875,295.82574462890625,295.6096496582031,285.0113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156849166378,7.698191417659928e-09,0.0010156772332265,-0.0192195028066635,0.0,0.0,0.0,-0.0086291385814547,60.0,14.637449264526367,0.0,-7.033602855699429e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,9.52889968175441e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421325683594,0.0,0.0,0.0001003443539957,299.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34429931640625,0.0,0.0,7.411414117086679e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431396484375,0.0,0.0,0.0001003442303044,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0004759873554576,285.3514709472656,294.1499938964844,295.5356140136719,293.0166931152344,295.822265625,295.59698486328125,285.0206604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153682669624,7.661156153915272e-09,0.0010153605835512,-0.0191225055605173,0.0,0.0,0.0,-0.0086107784882187,60.0,14.558683395385742,0.0,-7.029216675391582e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3422546386719,0.0,0.0,9.527214569970964e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402404785156,0.0,0.0,0.000100326615211,299.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,7.410103717120364e-05,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001003264842438,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34002685546875,0.0,0.0,0.0004759032162837,285.3487243652344,294.1499938964844,295.52838134765625,293.0034484863281,295.8203125,295.58984375,285.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151891037821,7.640126753472032e-09,0.0010151815367862,-0.0190674271434545,0.0,0.0,0.0,-0.0086003569886088,60.0,14.514378547668455,0.0,-7.026726933645477e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,9.522259642835706e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.000100274432043,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,7.40624891477637e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.0001002743083517,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0004756557173095,285.3411865234375,294.1499938964844,295.50836181640625,292.9676818847656,295.8147277832031,295.5700988769531,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578281113751473e-09,0.001014654058963,-0.0189054477959871,0.0,0.0,0.0,-0.0085697034373879,60.0,14.393649101257324,0.0,-7.019406922381678e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,9.522259642835706e-05,298.796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,0.000100274432043,299.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371887207031,0.0,0.0,7.40624891477637e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360595703125,0.0,0.0,0.0001002743083517,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0004756557173095,285.3411865234375,294.1499938964844,295.50836181640625,292.9676818847656,295.8147277832031,295.5700988769531,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146616259589,7.578281113751473e-09,0.001014654058963,-0.0189054477959871,0.0,0.0,0.0,-0.0085697034373879,60.0,14.393649101257324,0.0,-7.019406922381678e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.51953261392191e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,0.0001002457065624,299.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,7.404127245536074e-05,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,0.0001002455828711,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,0.0004755194822791,285.3375244140625,294.1499938964844,295.49835205078125,292.950439453125,295.8117980957031,295.5602722167969,285.0473937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544239011281206e-09,0.0010143604595214,-0.0188162922859191,0.0,0.0,0.0,-0.0085528157651424,60.0,14.3355073928833,0.0,-7.015380276698124e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319396972656,0.0,0.0,9.516708814771846e-05,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,0.0001002159697236,299.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,7.401931361528113e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,0.0001002158460323,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0004753784451168,285.3338928222656,294.1499938964844,295.4883728027344,292.9336853027344,295.808837890625,295.5504455566406,285.0544128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140666272491,7.509007637906961e-09,0.0010140591766685,-0.0187240187078714,0.0,0.0,0.0,-0.0085353497415781,60.0,14.278106689453123,0.0,-7.011212943552891e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.510766540188342e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0001001533819362,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,7.397308218060061e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001001532655209,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0004750816151499,285.32672119140625,294.1499938964844,295.4684143066406,292.9017028808594,295.8027648925781,295.5308837890625,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434856286181457e-09,0.0010134279727935,-0.0185298025608062,0.0,0.0,0.0,-0.008498603478074,60.0,14.16542911529541,0.0,-7.002446267279083e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269348144531,0.0,0.0,9.510766540188342e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249816894531,0.0,0.0,0.0001001533819362,299.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,7.397308218060061e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3259582519531,0.0,0.0,0.0001001532655209,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0004750816151499,285.32672119140625,294.1499938964844,295.4684143066406,292.9017028808594,295.8027648925781,295.5308837890625,285.0682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434856286181457e-09,0.0010134279727935,-0.0185298025608062,0.0,0.0,0.0,-0.008498603478074,60.0,14.16542911529541,0.0,-7.002446267279083e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.504710033070296e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001000896081677,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,7.392597763100639e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0001000894844764,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0004747791099362,285.3197021484375,294.1499938964844,295.4485168457031,292.8720092773437,295.7964782714844,295.51141357421875,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127872228622,7.3592922866794205e-09,0.0010127798886969,-0.018331890925765,0.0,0.0,0.0,-0.0084611335769295,60.0,14.058244705200195,0.0,-6.993519008346993e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.504710033070296e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.320068359375,0.0,0.0,0.0001000896081677,299.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,7.392597763100639e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.321044921875,0.0,0.0,0.0001000894844764,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31988525390625,0.0,0.0,0.0004747791099362,285.3197021484375,294.1499938964844,295.4485168457031,292.8720092773437,295.7964782714844,295.51141357421875,285.0820007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127872228622,7.3592922866794205e-09,0.0010127798886969,-0.018331890925765,0.0,0.0,0.0,-0.0084611335769295,60.0,14.058244705200195,0.0,-6.993519008346993e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.497836435912176e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001000172123895,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,7.387249934254214e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001000170959741,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0004744357429444,285.3128662109375,294.1499938964844,295.4286804199219,292.8448486328125,295.7899169921875,295.4920654296875,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101205392275,7.2735359957221135e-09,0.0010120465885847,-0.0181072801351547,0.0,0.0,0.0,-0.0084186205640435,60.0,13.956062316894531,0.0,-6.983394484905149e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,9.497836435912176e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31524658203125,0.0,0.0,0.0001000172123895,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3172912597656,0.0,0.0,7.387249934254214e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001000170959741,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,0.0004744357429444,285.3128662109375,294.1499938964844,295.4286804199219,292.8448486328125,295.7899169921875,295.4920654296875,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101205392275,7.2735359957221135e-09,0.0010120465885847,-0.0181072801351547,0.0,0.0,0.0,-0.0084186205640435,60.0,13.956062316894531,0.0,-6.983394484905149e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.490596130490304e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,9.994096762966365e-05,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.381619070656598e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,9.994085121434182e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0004740740987472,285.3061828613281,294.1499938964844,295.4089050292969,292.8204345703125,295.7831726074219,295.4728088378906,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183227346274634e-09,0.0010112744057551,-0.0178707428276538,0.0,0.0,0.0,-0.0083738509565591,60.0,13.859235763549805,0.0,-6.972740607125162e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.490596130490304e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,9.994096762966365e-05,299.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.381619070656598e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,9.994085121434182e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,0.0004740740987472,285.3061828613281,294.1499938964844,295.4089050292969,292.8204345703125,295.7831726074219,295.4728088378906,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281623505,7.183227346274634e-09,0.0010112744057551,-0.0178707428276538,0.0,0.0,0.0,-0.0083738509565591,60.0,13.859235763549805,0.0,-6.972740607125162e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31005859375,0.0,0.0,9.486821363680063e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,9.990121179725976e-05,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,7.378682494163513e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.990109538193792e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080139160156,0.0,0.0,0.0004738855350296,285.3029479980469,294.1499938964844,295.3990478515625,292.8093566894531,295.7796936035156,295.4632263183594,285.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108788264915,7.136138790997393e-09,0.0010108717251569,-0.0177474059164524,0.0,0.0,0.0,-0.0083505073562264,60.0,13.813560485839844,0.0,-6.967188426187931e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
