time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,9.482989116804674e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059387207031,0.0,0.0,9.986085206037389e-05,299.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,7.375701534328982e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,9.986073564505205e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0004736941191367,285.2997436523437,294.1499938964844,295.3891906738281,292.799072265625,295.7761535644531,295.45367431640625,285.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104699758812,7.088337916627552e-09,0.0010104628745466,-0.0176222026348114,0.0,0.0,0.0,-0.0083268098533153,60.0,13.7693510055542,0.0,-6.96155453283609e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,9.47517401073128e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.977855370379984e-05,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,7.369622471742332e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.977843728847802e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0004733037494588,285.2933959960937,294.1499938964844,295.3695678710937,292.7809753417969,295.7689208984375,295.4346618652344,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096365585923,6.990865664135981e-09,0.001009629573673,-0.0173668973147869,0.0,0.0,0.0,-0.008278489112854,60.0,13.684298515319824,0.0,-6.950073583311679e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,9.47517401073128e-05,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,9.977855370379984e-05,299.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,7.369622471742332e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,9.977843728847802e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,0.0004733037494588,285.2933959960937,294.1499938964844,295.3695678710937,292.7809753417969,295.7689208984375,295.4346618652344,285.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096365585923,6.990865664135981e-09,0.001009629573673,-0.0173668973147869,0.0,0.0,0.0,-0.008278489112854,60.0,13.684298515319824,0.0,-6.950073583311679e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,9.46709478739649e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.969346865545958e-05,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.3633374995552e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,9.969335224013776e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0004729001666419,285.2872314453125,294.1499938964844,295.3500061035156,292.7663879394531,295.7615051269531,295.4157409667969,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087747359648,6.890100046064163e-09,0.0010087678674608,-0.0171029604971408,0.0,0.0,0.0,-0.0082285357639193,60.0,13.606399536132812,0.0,-6.938214625051843e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,9.46709478739649e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,9.969346865545958e-05,299.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29888916015625,0.0,0.0,7.3633374995552e-05,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,9.969335224013776e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0004729001666419,285.2872314453125,294.1499938964844,295.3500061035156,292.7663879394531,295.7615051269531,295.4157409667969,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087747359648,6.890100046064163e-09,0.0010087678674608,-0.0171029604971408,0.0,0.0,0.0,-0.0082285357639193,60.0,13.606399536132812,0.0,-6.938214625051843e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.46069703786634e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,9.962610056390986e-05,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,7.358362199738622e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.962598414858805e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0004725806356873,285.2829284667969,294.1499938964844,295.3360900878906,292.75738525390625,295.75604248046875,295.4022827148437,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080924257636,6.8103234163174875e-09,0.0010080856736749,-0.0168939959257841,0.0,0.0,0.0,-0.0081889862194657,60.0,13.554264068603516,0.0,-6.928832618768865e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,9.458197018830106e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926330566406,0.0,0.0,9.959976887330412e-05,299.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,7.35641733626835e-05,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,9.959965973393992e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,0.0004724557511508,285.28125,294.1499938964844,295.3307800292969,292.7540283203125,295.75390625,295.39703369140625,285.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078258346766,6.779143468804705e-09,0.0010078190825879,-0.0168123245239257,0.0,0.0,0.0,-0.0081735299900174,60.0,13.534015655517578,0.0,-6.925167639337816e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,9.448059427086264e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,9.94930014712736e-05,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,7.348531653406098e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.94928923319094e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0004719493445008,285.27545166015625,294.1499938964844,295.3121032714844,292.7424011230469,295.74609375,295.3786315917969,285.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067448019981,6.652731254774835e-09,0.0010067381663247,-0.0164812020957469,0.0,0.0,0.0,-0.0081108622252941,60.0,13.464495658874512,-0.0,-6.9103187172459e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,9.448059427086264e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28839111328125,0.0,0.0,9.94930014712736e-05,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,7.348531653406098e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,9.94928923319094e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,0.0004719493445008,285.27545166015625,294.1499938964844,295.3121032714844,292.7424011230469,295.74609375,295.3786315917969,285.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067448019981,6.652731254774835e-09,0.0010067381663247,-0.0164812020957469,0.0,0.0,0.0,-0.0081108622252941,60.0,13.464495658874512,-0.0,-6.9103187172459e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,9.442620648769662e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,9.943573240889236e-05,299.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,7.344301411649212e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,9.943562326952816e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0004716776893474,285.27264404296875,294.1499938964844,295.302978515625,292.7368469238281,295.7420959472656,295.36962890625,285.1777648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061649372801,6.584925493768878e-09,0.001006158418022,-0.016303589567542,0.0,0.0,0.0,-0.0080772470682859,60.0,13.430766105651855,-0.0,-6.902359928062651e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860107421875,0.0,0.0,9.437122935196383e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,9.93778376141563e-05,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,7.340025331359357e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28515625,0.0,0.0,9.937772847479208e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0004714030656032,285.2698669433594,294.1499938964844,295.2939453125,292.7314758300781,295.7380676269531,295.3607177734375,285.18377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055784368887,6.516378103782472e-09,0.0010055719176307,-0.0161240324378013,0.0,0.0,0.0,-0.0080432640388607,60.0,13.397504806518556,-0.0,-6.89431942646479e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.42604965530336e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,9.926121856551616e-05,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,7.331412052735686e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,9.926111670210958e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0004708499473053,285.2643737792969,294.1499938964844,295.2762756347656,292.72125244140625,295.7299194335937,295.3431396484375,285.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378313432975346e-09,0.0010043915826827,-0.0157623756676912,0.0,0.0,0.0,-0.0079748211428523,60.0,13.331965446472168,-0.0,-6.878138947286061e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.281982421875,0.0,0.0,9.42604965530336e-05,298.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,9.926121856551616e-05,299.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,7.331412052735686e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,9.926111670210958e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,0.0004708499473053,285.2643737792969,294.1499938964844,295.2762756347656,292.72125244140625,295.7299194335937,295.3431396484375,285.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043979855254,6.378313432975346e-09,0.0010043915826827,-0.0157623756676912,0.0,0.0,0.0,-0.0079748211428523,60.0,13.331965446472168,-0.0,-6.878138947286061e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.415140084456652e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,9.914633119478822e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,7.322926103370264e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.914622933138162e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,0.00047030497808,285.25909423828125,294.1499938964844,295.2590637207031,292.71160888671875,295.7215881347656,295.3259582519531,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032347636297,6.242290684355112e-09,0.0010032284772023,-0.015406060963869,0.0,0.0,0.0,-0.0079073887318372,60.0,13.268717765808104,-0.0,-6.862215684577677e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.415140084456652e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763366699219,0.0,0.0,9.914633119478822e-05,299.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,7.322926103370264e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,9.914622933138162e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,0.00047030497808,285.25909423828125,294.1499938964844,295.2590637207031,292.71160888671875,295.7215881347656,295.3259582519531,285.2074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032347636297,6.242290684355112e-09,0.0010032284772023,-0.015406060963869,0.0,0.0,0.0,-0.0079073887318372,60.0,13.268717765808104,-0.0,-6.862215684577677e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.404892625752836e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.903842146741226e-05,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,7.314955291803926e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.903831232804804e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0004697931290138,285.25396728515625,294.1499938964844,295.2422180175781,292.7025756835937,295.7131652832031,295.30914306640625,285.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002142089419,6.1145235541459905e-09,0.0010021360358223,-0.015071365982294,0.0,0.0,0.0,-0.0078440494835376,60.0,13.20809555053711,-0.0,-6.847275813015585e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.404892625752836e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27252197265625,0.0,0.0,9.903842146741226e-05,299.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,7.314955291803926e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.903831232804804e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,0.0004697931290138,285.25396728515625,294.1499938964844,295.2422180175781,292.7025756835937,295.7131652832031,295.30914306640625,285.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002142089419,6.1145235541459905e-09,0.0010021360358223,-0.015071365982294,0.0,0.0,0.0,-0.0078440494835376,60.0,13.20809555053711,-0.0,-6.847275813015585e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.395724191563204e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,9.894186223391443e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,7.307823398150504e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.894176037050784e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004693351220339,285.2489929199219,294.1499938964844,295.2257385253906,292.694091796875,295.7045593261719,295.292724609375,285.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001164317131,6.0001967838729805e-09,0.0010011583799496,-0.0147718749940395,0.0,0.0,0.0,-0.0077873719856143,60.0,13.150419235229492,-0.0,-6.833921162296974e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,9.395724191563204e-05,298.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268798828125,0.0,0.0,9.894186223391443e-05,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,7.307823398150504e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,9.894176037050784e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,0.0004693351220339,285.2489929199219,294.1499938964844,295.2257385253906,292.694091796875,295.7045593261719,295.292724609375,285.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001164317131,6.0001967838729805e-09,0.0010011583799496,-0.0147718749940395,0.0,0.0,0.0,-0.0077873719856143,60.0,13.150419235229492,-0.0,-6.833921162296974e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,9.391857020091264e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.890114597510546e-05,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,7.304816244868562e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677917480469,0.0,0.0,9.890104411169888e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,0.000469141989015,285.24658203125,294.1499938964844,295.2176208496094,292.6900329589844,295.7002258300781,295.2846374511719,285.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000752323307,5.9519780215566714e-09,0.0010007463861256,-0.0146455587819218,0.0,0.0,0.0,-0.0077634695917367,60.0,13.123199462890623,-0.0,-6.828292953287018e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668151855469,0.0,0.0,9.388226317241788e-05,298.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,9.886290354188532e-05,299.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669372558594,0.0,0.0,7.301991718122736e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,9.886280895443632e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004689606430474,285.2442321777344,294.1499938964844,295.2095947265625,292.6860656738281,295.6958312988281,295.276611328125,285.24188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003659408539,5.906696465274308e-09,0.0010003600036725,-0.0145269371569156,0.0,0.0,0.0,-0.0077410261146724,60.0,13.096539497375488,-0.0,-6.823009357503906e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.38195298658684e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.879684512270616e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,7.297111733350903e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.879674325929956e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004686472821049,285.23956298828125,294.1499938964844,295.1936950683594,292.67852783203125,295.68701171875,295.2606811523437,285.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996953886002,5.828448390587937e-09,0.0009996895678341,-0.0143219549208879,0.0,0.0,0.0,-0.0077022286131978,60.0,13.045047760009766,-0.0,-6.81388385714854e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,9.38195298658684e-05,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.879684512270616e-05,299.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,7.297111733350903e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.879674325929956e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0004686472821049,285.23956298828125,294.1499938964844,295.1936950683594,292.67852783203125,295.68701171875,295.2606811523437,285.25311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996953886002,5.828448390587937e-09,0.0009996895678341,-0.0143219549208879,0.0,0.0,0.0,-0.0077022286131978,60.0,13.045047760009766,-0.0,-6.81388385714854e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.378226241096854e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.875758405542e-05,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,7.294212264241651e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,9.875748946797104e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0004684611049015,285.2350769042969,294.1499938964844,295.17803955078125,292.6714172363281,295.6780700683594,295.24493408203125,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992974810302,5.7819224963395754e-09,0.0009992917766794,-0.0142000718042254,0.0,0.0,0.0,-0.0076791634783148,60.0,12.998126029968262,-0.0,-6.808460994989218e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,9.378226241096854e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.875758405542e-05,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599182128906,0.0,0.0,7.294212264241651e-05,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,9.875748946797104e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.258056640625,0.0,0.0,0.0004684611049015,285.2350769042969,294.1499938964844,295.17803955078125,292.6714172363281,295.6780700683594,295.24493408203125,285.26422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992974810302,5.7819224963395754e-09,0.0009992917766794,-0.0142000718042254,0.0,0.0,0.0,-0.0076791634783148,60.0,12.998126029968262,-0.0,-6.808460994989218e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2571105957031,0.0,0.0,9.376789967063814e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.874246461549774e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,7.293095404747874e-05,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25634765625,0.0,0.0,9.874236275209114e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0004683893930632,285.23162841796875,294.1499938964844,295.1656494140625,292.6659851074219,295.6708374023437,295.2323913574219,285.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991442784667,5.763963972782449e-09,0.0009991385741159,-0.0141530260443687,0.0,0.0,0.0,-0.0076702623628079,60.0,12.963345527648926,-0.0,-6.806368446632406e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2564392089844,0.0,0.0,9.376440721098334e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,9.873878298094496e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,7.292823283933103e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,9.873868839349598e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0004683719307649,285.2307434082031,294.1499938964844,295.1625671386719,292.6646423339844,295.66900634765625,295.2292785644531,285.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991065599024,5.759593690868314e-09,0.0009991008555516,-0.0141415782272815,0.0,0.0,0.0,-0.0076680942438542,60.0,12.95465087890625,-0.0,-6.805858987490866e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.377350215800108e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,9.874835814116524e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,7.293530507013202e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.874825627775864e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0004684173618443,285.2265930175781,294.1499938964844,295.1472473144531,292.6582336425781,295.65985107421875,295.2136535644531,285.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992027189582,5.770843358732236e-09,0.0009991968981921,-0.0141710480675101,0.0,0.0,0.0,-0.0076736705377697,60.0,12.915760040283203,-0.0,-6.807169938838342e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.377350215800108e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25164794921875,0.0,0.0,9.874835814116524e-05,299.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533264160156,0.0,0.0,7.293530507013202e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,9.874825627775864e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514953613281,0.0,0.0,0.0004684173618443,285.2265930175781,294.1499938964844,295.1472473144531,292.6582336425781,295.65985107421875,295.2136535644531,285.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992027189582,5.770843358732236e-09,0.0009991968981921,-0.0141710480675101,0.0,0.0,0.0,-0.0076736705377697,60.0,12.915760040283203,-0.0,-6.807169938838342e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.37889635679312e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.876463445834816e-05,299.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,7.294733222806826e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508544921875,0.0,0.0,9.876453987089916e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,0.0004684946325141,285.2245788574219,294.1499938964844,295.1396484375,292.6551208496094,295.6552124023437,295.205810546875,285.2914733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993680287152,5.790070645161904e-09,0.0009993622079491,-0.014221416786313,0.0,0.0,0.0,-0.0076832068152725,60.0,12.898080825805664,-0.0,-6.809410280084195e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500305175781,0.0,0.0,9.38077355385758e-05,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485046386719,0.0,0.0,9.878440323518588e-05,299.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,7.296192779904231e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,9.878430864773692e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0004685884050559,285.2225646972656,294.1499938964844,295.1320495605469,292.652099609375,295.65057373046875,295.1979675292969,285.2968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995682630687,5.81342218808345e-09,0.0009995624423027,-0.0142825897783041,0.0,0.0,0.0,-0.0076947859488427,60.0,12.880983352661133,-0.0,-6.812132369304892e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.386244346387684e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.884200699161738e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,7.300447032321244e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.88419124041684e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.00046886166092,285.2186889648437,294.1499938964844,295.1169128417969,292.6462097167969,295.64117431640625,295.1822204589844,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001482442021,5.881494402615317e-09,0.0010001423070207,-0.0144609184935688,0.0,0.0,0.0,-0.007728521246463,60.0,12.849595069885254,-0.0,-6.820069842206068e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.386244346387684e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,9.884200699161738e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,7.300447032321244e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2462158203125,0.0,0.0,9.88419124041684e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.00046886166092,285.2186889648437,294.1499938964844,295.1169128417969,292.6462097167969,295.64117431640625,295.1822204589844,285.3075256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001482442021,5.881494402615317e-09,0.0010001423070207,-0.0144609184935688,0.0,0.0,0.0,-0.007728521246463,60.0,12.849595069885254,-0.0,-6.820069842206068e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,9.393974323756991e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.892340312944724e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.306459156097844e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.892330854199828e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0004692478105425,285.2149353027344,294.1499938964844,295.1017761230469,292.6405334472656,295.6317138671875,295.1663513183594,285.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009711841121,5.977728090300616e-09,0.0010009651305153,-0.0147130163386464,0.0,0.0,0.0,-0.0077762282453477,60.0,12.821855545043944,-0.0,-6.831298549059285e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,9.393974323756991e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.892340312944724e-05,299.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440795898437,0.0,0.0,7.306459156097844e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.892330854199828e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0004692478105425,285.2149353027344,294.1499938964844,295.1017761230469,292.6405334472656,295.6317138671875,295.1663513183594,285.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009711841121,5.977728090300616e-09,0.0010009651305153,-0.0147130163386464,0.0,0.0,0.0,-0.0077762282453477,60.0,12.821855545043944,-0.0,-6.831298549059285e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.404019510839134e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.902918100124224e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,7.314271351788193e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,9.902908641379328e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0004697495896834,285.2113647460937,294.1499938964844,295.0866394042969,292.6350402832031,295.6221008300781,295.1503601074219,285.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002041506581,6.102807592611725e-09,0.0010020354529842,-0.0150406742468476,0.0,0.0,0.0,-0.0078382389619946,60.0,12.798113822937012,-0.0,-6.845906597163778e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410888671875,0.0,0.0,9.404019510839134e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396240234375,0.0,0.0,9.902918100124224e-05,299.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,7.314271351788193e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,9.902908641379328e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2394714355469,0.0,0.0,0.0004697495896834,285.2113647460937,294.1499938964844,295.0866394042969,292.6350402832031,295.6221008300781,295.1503601074219,285.32861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002041506581,6.102807592611725e-09,0.0010020354529842,-0.0150406742468476,0.0,0.0,0.0,-0.0078382389619946,60.0,12.798113822937012,-0.0,-6.845906597163778e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.416014654561876e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.915549162542447e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,7.32360131223686e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.91554043139331e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0004703488084487,285.2079162597656,294.1499938964844,295.07147216796875,292.629638671875,295.61236572265625,295.1341247558594,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033185826614,6.25218810057504e-09,0.001003312296234,-0.0154319880530238,0.0,0.0,0.0,-0.00791229121387,60.0,12.777735710144045,-0.0,-6.863373869236966e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.416014654561876e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,9.915549162542447e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,7.32360131223686e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.91554043139331e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0004703488084487,285.2079162597656,294.1499938964844,295.07147216796875,292.629638671875,295.61236572265625,295.1341247558594,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033185826614,6.25218810057504e-09,0.001003312296234,-0.0154319880530238,0.0,0.0,0.0,-0.00791229121387,60.0,12.777735710144045,-0.0,-6.863373869236966e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
