time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,9.422681614523754e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,9.922569734044372e-05,299.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,7.328786159632728e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.922560275299476e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353515625,0.0,0.0,0.0004706818144768,285.2062683105469,294.1499938964844,295.0638427734375,292.6269836425781,295.6074523925781,295.1259155273437,285.3441772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040297638624,6.335211022445719e-09,0.0010040234774351,-0.0156494677066802,0.0,0.0,0.0,-0.0079534547403454,60.0,12.76873779296875,-0.0,-6.873091251691221e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,9.429572673980148e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,9.929826046572998e-05,299.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,7.334145630011335e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2348937988281,0.0,0.0,9.92981731542386e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,0.0004710260545834,285.20465087890625,294.1499938964844,295.0561828613281,292.62432861328125,295.6025390625,295.11767578125,285.3493347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047639952972,6.421038367676601e-09,0.0010047575924545,-0.0158742927014827,0.0,0.0,0.0,-0.0079960050061345,60.0,12.760209083557127,-0.0,-6.883144010316755e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.444007446290924e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.945026249624787e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.345371705014259e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.945017518475652e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0004717470728792,285.20147705078125,294.1499938964844,295.0407409667969,292.6190795898437,295.59259033203125,295.10107421875,285.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062993969768,6.6008034593778575e-09,0.0010062927613034,-0.0163451824337244,0.0,0.0,0.0,-0.0080851120874285,60.0,12.744369506835938,-0.0,-6.90422368165855e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.444007446290924e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315979003906,0.0,0.0,9.945026249624787e-05,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.345371705014259e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.945017518475652e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314453125,0.0,0.0,0.0004717470728792,285.20147705078125,294.1499938964844,295.0407409667969,292.6190795898437,295.59259033203125,295.10107421875,285.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062993969768,6.6008034593778575e-09,0.0010062927613034,-0.0163451824337244,0.0,0.0,0.0,-0.0080851120874285,60.0,12.744369506835938,-0.0,-6.90422368165855e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.459516149945556e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.961357136489823e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,7.357434515142813e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.961348405340686e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0004725217877421,285.198486328125,294.1499938964844,295.025146484375,292.61383056640625,295.58251953125,295.084228515625,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079521453008,6.7939622816481915e-09,0.0010079453932121,-0.0168511420488357,0.0,0.0,0.0,-0.0081808734685182,60.0,12.730834007263184,-0.0,-6.926909179583164e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.459516149945556e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.961357136489823e-05,299.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2306213378906,0.0,0.0,7.357434515142813e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,9.961348405340686e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0004725217877421,285.198486328125,294.1499938964844,295.025146484375,292.61383056640625,295.58251953125,295.084228515625,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079521453008,6.7939622816481915e-09,0.0010079453932121,-0.0168511420488357,0.0,0.0,0.0,-0.0081808734685182,60.0,12.730834007263184,-0.0,-6.926909179583164e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,9.473443788010628e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.976023284252732e-05,299.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,7.368266233243048e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,9.976015280699356e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,0.0004732175148092,285.1960144042969,294.1499938964844,295.0111999511719,292.6091613769531,295.5735168457031,295.0692138671875,285.3786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094355093315,6.967429744264564e-09,0.0010094285244122,-0.0173055101186037,0.0,0.0,0.0,-0.0082668680697679,60.0,12.719953536987305,-0.0,-6.947314545868721e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.475346450926736e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,9.97802708297968e-05,299.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,7.369746163021773e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274169921875,0.0,0.0,9.978018351830542e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,0.0004733125679194,285.1956481933594,294.1499938964844,295.0093078613281,292.6085205078125,295.5722961425781,295.0671691894531,285.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096379555761,6.991125900412953e-09,0.0010096309706568,-0.0173675771802663,0.0,0.0,0.0,-0.0082786148414015,60.0,12.718469619750977,-0.0,-6.950104136649315e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.49106106418185e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.994575520977378e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.381968316622078e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.99456678982824e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0004740975564345,285.1929931640625,294.1499938964844,294.9931945800781,292.6031188964844,295.5619506835937,295.0499267578125,285.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113121243193,7.186850670137801e-09,0.0010113049065694,-0.0178802330046892,0.0,0.0,0.0,-0.0083756446838378,60.0,12.70661163330078,-0.0,-6.973167643309355e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,9.49106106418185e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,9.994575520977378e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.381968316622078e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22515869140625,0.0,0.0,9.99456678982824e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0004740975564345,285.1929931640625,294.1499938964844,294.9931945800781,292.6031188964844,295.5619506835937,295.0499267578125,285.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113121243193,7.186850670137801e-09,0.0010113049065694,-0.0178802330046892,0.0,0.0,0.0,-0.0083756446838378,60.0,12.70661163330078,-0.0,-6.973167643309355e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247314453125,0.0,0.0,9.498697181697936e-05,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,0.0001000261618173,299.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.224853515625,0.0,0.0,7.387907680822536e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0001000260817818,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0004744789912365,285.1917419433594,294.1499938964844,294.98504638671875,292.6003723144531,295.55670166015625,295.04119873046875,285.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121245868504,7.281958147586921e-09,0.0010121173691004,-0.0181293413043022,0.0,0.0,0.0,-0.00842279009521,60.0,12.700668334960938,-0.0,-6.984388534192476e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,9.506347123533489e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,0.0001001067139441,299.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237548828125,0.0,0.0,7.393857231363654e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229919433594,0.0,0.0,0.0001001066266326,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,0.0004748610954266,285.19049072265625,294.1499938964844,294.976806640625,292.5975952148437,295.55145263671875,295.032470703125,285.3998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129392612725,7.377227717597634e-09,0.0010129318106919,-0.0183788686990737,0.0,0.0,0.0,-0.0084700183942914,60.0,12.69467830657959,-0.0,-6.99563784678503e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,9.521161700831726e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0001002627177513,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,7.405379437841475e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0001002626304398,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0004756011476274,285.18804931640625,294.1499938964844,294.9600524902344,292.5919189453125,295.5408935546875,295.0149230957031,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145189007744,7.561740567041397e-09,0.0010145113337785,-0.0188621301203966,0.0,0.0,0.0,-0.0085614984855055,60.0,12.68239688873291,-0.0,-7.017450087687396e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,9.521161700831726e-05,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,0.0001002627177513,299.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2216186523437,0.0,0.0,7.405379437841475e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,0.0001002626304398,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0004756011476274,285.18804931640625,294.1499938964844,294.9600524902344,292.5919189453125,295.5408935546875,295.0149230957031,285.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145189007744,7.561740567041397e-09,0.0010145113337785,-0.0188621301203966,0.0,0.0,0.0,-0.0085614984855055,60.0,12.68239688873291,-0.0,-7.017450087687396e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.534430137136952e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001004024379653,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,7.415698928525671e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.0001004023579298,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004762639291584,285.185791015625,294.1499938964844,294.94293212890625,292.58599853515625,295.5301513671875,294.9971008300781,285.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159314842894,7.726990602918704e-09,0.0010159236844629,-0.0192949287593364,0.0,0.0,0.0,-0.0086434157565236,60.0,12.66882038116455,-0.0,-7.037014171373812e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,9.534430137136952e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0001004024379653,299.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,7.415698928525671e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188415527344,0.0,0.0,0.0001004023579298,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2180480957031,0.0,0.0,0.0004762639291584,285.185791015625,294.1499938964844,294.94293212890625,292.58599853515625,295.5301513671875,294.9971008300781,285.4195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159314842894,7.726990602918704e-09,0.0010159236844629,-0.0192949287593364,0.0,0.0,0.0,-0.0086434157565236,60.0,12.66882038116455,-0.0,-7.037014171373812e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.546896035317332e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001005337107926,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.425394142046571e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001005336234811,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0004768866638187,285.18359375,294.1499938964844,294.92535400390625,292.5798645019531,295.51934814453125,294.9791259765625,285.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101726106368,7.882241526147027e-09,0.0010172531474381,-0.0197015274316072,0.0,0.0,0.0,-0.0087203904986381,60.0,12.654417037963867,-0.0,-7.055419359858206e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.217529296875,0.0,0.0,9.546896035317332e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0001005337107926,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.425394142046571e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001005336234811,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0004768866638187,285.18359375,294.1499938964844,294.92535400390625,292.5798645019531,295.51934814453125,294.9791259765625,285.4294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101726106368,7.882241526147027e-09,0.0010172531474381,-0.0197015274316072,0.0,0.0,0.0,-0.0087203904986381,60.0,12.654417037963867,-0.0,-7.055419359858206e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.55638533923775e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001006336242426,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.432774145854637e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.000100633544207,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.0004773606488015,285.181640625,294.1499938964844,294.9073181152344,292.57342529296875,295.5082702636719,294.9607238769531,285.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018269220367,8.000395901319735e-09,0.0010182611877098,-0.0200109686702489,0.0,0.0,0.0,-0.0087789529934525,60.0,12.636731147766112,-0.0,-7.069442631291167e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.55638533923775e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,0.0001006336242426,299.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,7.432774145854637e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.215087890625,0.0,0.0,0.000100633544207,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.0004773606488015,285.181640625,294.1499938964844,294.9073181152344,292.57342529296875,295.5082702636719,294.9607238769531,285.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018269220367,8.000395901319735e-09,0.0010182611877098,-0.0200109686702489,0.0,0.0,0.0,-0.0087789529934525,60.0,12.636731147766112,-0.0,-7.069442631291167e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148132324219,0.0,0.0,9.56137155299075e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0001006861348287,299.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.436652231262997e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0001006860547931,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0004776097193825,285.1806640625,294.1499938964844,294.89813232421875,292.570068359375,295.50274658203125,294.9515380859375,285.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188011219725,8.06248845464097e-09,0.0010187930893152,-0.0201735831797122,0.0,0.0,0.0,-0.0088097397238016,60.0,12.628057479858398,-0.0,-7.076818064888357e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,9.564991341903806e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0001007242535706,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,7.439467299263924e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0001007241735351,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0004777905414812,285.1797180175781,294.1499938964844,294.8887939453125,292.5666198730469,295.4971618652344,294.94219970703125,285.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191851761192,8.107554627656555e-09,0.0010191770270466,-0.020291605964303,0.0,0.0,0.0,-0.0088320737704634,60.0,12.617923736572266,-0.0,-7.082172714945045e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,9.571263217367232e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0001007902901619,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.444345101248473e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001007902101264,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.000478103844216,285.1779479980469,294.1499938964844,294.86968994140625,292.5594482421875,295.48590087890625,294.9233703613281,285.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198560776188,8.185630839818714e-09,0.001019847812131,-0.0204960741102695,0.0,0.0,0.0,-0.0088707953691482,60.0,12.596230506896973,-0.0,-7.091455245245015e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,9.571263217367232e-05,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.0001007902901619,299.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.444345101248473e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,0.0001007902101264,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,0.000478103844216,285.1779479980469,294.1499938964844,294.86968994140625,292.5594482421875,295.48590087890625,294.9233703613281,285.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198560776188,8.185630839818714e-09,0.001019847812131,-0.0204960741102695,0.0,0.0,0.0,-0.0088707953691482,60.0,12.596230506896973,-0.0,-7.091455245245015e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,9.574444993631914e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0001008237959467,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,7.446820382028818e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0001008237231872,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.000478262809338,285.1763610839844,294.1499938964844,294.8500061035156,292.5518798828125,295.4744567871094,294.90411376953125,285.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201926343142,8.225209846557391e-09,0.0010201843688264,-0.0205997265875339,0.0,0.0,0.0,-0.0088904071599245,60.0,12.570627212524414,-0.0,-7.096163301412163e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,9.574444993631914e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0001008237959467,299.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108154296875,0.0,0.0,7.446820382028818e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101135253906,0.0,0.0,0.0001008237231872,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.000478262809338,285.1763610839844,294.1499938964844,294.8500061035156,292.5518798828125,295.4744567871094,294.90411376953125,285.4682312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201926343142,8.225209846557391e-09,0.0010201843688264,-0.0205997265875339,0.0,0.0,0.0,-0.0088904071599245,60.0,12.570627212524414,-0.0,-7.096163301412163e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,9.576724551152438e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001008477920549,299.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,7.448592077707872e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,0.0001008477192954,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004783766635227,285.1748962402344,294.1499938964844,294.8295593261719,292.543212890625,295.4633483886719,294.8851928710937,285.4774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204368736594,8.253540073610566e-09,0.0010204286081716,-0.0206739176064729,0.0,0.0,0.0,-0.008904461748898,60.0,12.543737411499023,-0.0,-7.09953411615061e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,9.576772572472692e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,0.0001008483086479,299.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,7.448629912687466e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.0001008482286124,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,0.0004783790791407,285.17486572265625,294.1499938964844,294.8286437988281,292.5428161621094,295.4628601074219,294.88427734375,285.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204419959336,8.254143146757542e-09,0.0010204337304458,-0.0206754971295595,0.0,0.0,0.0,-0.0089047607034444,60.0,12.542245864868164,-0.0,-7.09960588096692e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.578025492373854e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001008614926831,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.449604163412005e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0001008614199236,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.00047844168148,285.17364501953125,294.1499938964844,294.8046569824219,292.5313720703125,295.4507141113281,294.8617248535156,285.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205726139247,8.269684492745455e-09,0.0010205643484368,-0.0207161996513605,0.0,0.0,0.0,-0.0089124534279108,60.0,12.505863189697266,-0.0,-7.101455423708104e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.578025492373854e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001008614926831,299.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.449604163412005e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,0.0001008614199236,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066345214844,0.0,0.0,0.00047844168148,285.17364501953125,294.1499938964844,294.8046569824219,292.5313720703125,295.4507141113281,294.8617248535156,285.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205726139247,8.269684492745455e-09,0.0010205643484368,-0.0207161996513605,0.0,0.0,0.0,-0.0089124534279108,60.0,12.505863189697266,-0.0,-7.101455423708104e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,9.57870652200654e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,0.0001008686667773,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,7.450133125530556e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,0.0001008685867418,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,0.000478475674754,285.17303466796875,294.1499938964844,294.791748046875,292.5247802734375,295.4446716308594,294.8505249023437,285.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206440929323,8.278132845873643e-09,0.0010206358274444,-0.020738324150443,0.0,0.0,0.0,-0.0089166378602385,60.0,12.4879789352417,-0.0,-7.102460841679203e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.579241304891184e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0001008742910926,299.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,7.450549310306087e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.000100874218333,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0004785024211741,285.1724548339844,294.1499938964844,294.7782592773437,292.5177001953125,295.4385070800781,294.8388366699219,285.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284764874133543e-09,0.0010206926381215,-0.0207556895911693,0.0,0.0,0.0,-0.0089199254289269,60.0,12.468594551086426,-0.0,-7.103250254658634e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.580094047123566e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0001008832696243,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,7.451212150044739e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001008831968647,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004785450291819,285.17138671875,294.1499938964844,294.7495422363281,292.5019226074219,295.426025390625,294.814453125,285.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207921732217,8.295325315543778e-09,0.0010207839077338,-0.0207833461463451,0.0,0.0,0.0,-0.0089251659810543,60.0,12.427471160888672,-0.0,-7.104507204758195e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.580094047123566e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0001008832696243,299.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,7.451212150044739e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001008831968647,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,0.0004785450291819,285.17138671875,294.1499938964844,294.7495422363281,292.5019226074219,295.426025390625,294.814453125,285.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207921732217,8.295325315543778e-09,0.0010207839077338,-0.0207833461463451,0.0,0.0,0.0,-0.0089251659810543,60.0,12.427471160888672,-0.0,-7.104507204758195e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.580558253219353e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0001008881590678,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.451573037542403e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001008880863082,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.000478568195831,285.17047119140625,294.1499938964844,294.71875,292.4842529296875,295.4130859375,294.7879638671875,285.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.301044296388227e-09,0.0010208325693383,-0.0207983218133449,0.0,0.0,0.0,-0.0089279999956488,60.0,12.38149356842041,-0.0,-7.105187904699052e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,9.580558253219353e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,0.0001008881590678,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.451573037542403e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.203857421875,0.0,0.0,0.0001008880863082,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,0.000478568195831,285.17047119140625,294.1499938964844,294.71875,292.4842529296875,295.4130859375,294.7879638671875,285.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.301044296388227e-09,0.0010208325693383,-0.0207983218133449,0.0,0.0,0.0,-0.0089279999956488,60.0,12.38149356842041,-0.0,-7.105187904699052e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.580793994246052e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001008906328934,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,7.451755664078519e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001008905601338,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004785799537785,285.169677734375,294.1499938964844,294.6860046386719,292.4648132324219,295.3998413085937,294.7599182128906,285.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208653984591,8.303911336327019e-09,0.0010208571329712,-0.0208058301359415,0.0,0.0,0.0,-0.0089294211938977,60.0,12.33237075805664,-0.0,-7.105529675754951e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.580793994246052e-05,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023010253906,0.0,0.0,0.0001008906328934,299.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,7.451755664078519e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,0.0001008905601338,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,0.0004785799537785,285.169677734375,294.1499938964844,294.6860046386719,292.4648132324219,295.3998413085937,294.7599182128906,285.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208653984591,8.303911336327019e-09,0.0010208571329712,-0.0208058301359415,0.0,0.0,0.0,-0.0089294211938977,60.0,12.33237075805664,-0.0,-7.105529675754951e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.580767073202878e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.000100890349131,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.451734563801438e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0001008902763715,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,0.0004785786441061,285.1690368652344,294.1499938964844,294.6514587402344,292.4437561035156,295.3861389160156,294.7300720214844,285.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208620224148,8.303515208751833e-09,0.0010208536405116,-0.0208047945052385,0.0,0.0,0.0,-0.0089292246848344,60.0,12.279687881469728,-0.0,-7.105482069391655e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
