time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.580767073202878e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.000100890349131,299.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,7.451734563801438e-05,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0001008902763715,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,0.0004785786441061,285.1690368652344,294.1499938964844,294.6514587402344,292.4437561035156,295.3861389160156,294.7300720214844,285.5345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208620224148,8.303515208751833e-09,0.0010208536405116,-0.0208047945052385,0.0,0.0,0.0,-0.0089292246848344,60.0,12.279687881469728,-0.0,-7.105482069391655e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.580657933838664e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0001008891922538,299.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,7.451649435097352e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015991210937,0.0,0.0,0.0001008891267701,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.200927734375,0.0,0.0,0.0004785732016898,285.16876220703125,294.1499938964844,294.63360595703125,292.43267822265625,295.37908935546875,294.7143859863281,285.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208495659753,8.302123433168163e-09,0.0010208413004875,-0.0208011493086814,0.0,0.0,0.0,-0.0089285327121615,60.0,12.25194263458252,-0.0,-7.105316512934223e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.58051095949486e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0001008876424748,299.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,7.451534474967048e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012023925781,0.0,0.0,0.0001008875697152,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,0.0004785658384207,285.16851806640625,294.1499938964844,294.6153259277344,292.4212646484375,295.3719482421875,294.6983642578125,285.5438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208336170762,8.300258258486792e-09,0.0010208252351731,-0.0207962654531002,0.0,0.0,0.0,-0.0089276079088449,60.0,12.223607063293455,-0.0,-7.105094823600666e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.580110054230316e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001008834224194,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.45122306398116e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001008833569358,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0004785458440892,285.1680908203125,294.1499938964844,294.5777587890625,292.3974914550781,295.357421875,294.6655578613281,285.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207910090684,8.295208964170797e-09,0.0010207827435806,-0.0207830425351858,0.0,0.0,0.0,-0.0089251073077321,60.0,12.165566444396973,-0.0,-7.104493704446213e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,9.580110054230316e-05,298.7421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001008834224194,299.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011413574219,0.0,0.0,7.45122306398116e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001008833569358,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0004785458440892,285.1680908203125,294.1499938964844,294.5777587890625,292.3974914550781,295.357421875,294.6655578613281,285.5531616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207910090684,8.295208964170797e-09,0.0010207827435806,-0.0207830425351858,0.0,0.0,0.0,-0.0089251073077321,60.0,12.165566444396973,-0.0,-7.104493704446213e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.579507604939864e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001008770777843,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.450753764715046e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001008770050248,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0004785157507285,285.1678161621094,294.1499938964844,294.53887939453125,292.37255859375,295.3424072265625,294.63134765625,285.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207259329035,8.287639907678113e-09,0.0010207175510004,-0.0207632184028625,0.0,0.0,0.0,-0.0089213531464338,60.0,12.104867935180664,-0.0,-7.103592736257269e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.200439453125,0.0,0.0,9.579507604939864e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001008770777843,299.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005310058594,0.0,0.0,7.450753764715046e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,0.0001008770050248,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,0.0004785157507285,285.1678161621094,294.1499938964844,294.53887939453125,292.37255859375,295.3424072265625,294.63134765625,285.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207259329035,8.287639907678113e-09,0.0010207175510004,-0.0207632184028625,0.0,0.0,0.0,-0.0089213531464338,60.0,12.104867935180664,-0.0,-7.103592736257269e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.57877782639116e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001008693798212,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,7.450185512425378e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001008693143376,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0004784792836289,285.1676330566406,294.1499938964844,294.4989318847656,292.3466491699219,295.32696533203125,294.5957946777344,285.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206475853919,8.278481899992585e-09,0.0010206393199041,-0.0207392368465662,0.0,0.0,0.0,-0.0089168129488825,60.0,12.042068481445312,-0.0,-7.102502763700613e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,9.57877782639116e-05,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.0001008693798212,299.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,7.450185512425378e-05,298.5370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001008693143376,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0004784792836289,285.1676330566406,294.1499938964844,294.4989318847656,292.3466491699219,295.32696533203125,294.5957946777344,285.5716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206475853919,8.278481899992585e-09,0.0010206393199041,-0.0207392368465662,0.0,0.0,0.0,-0.0089168129488825,60.0,12.042068481445312,-0.0,-7.102502763700613e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.577973833074792e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001008609178825,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,7.44956050766632e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001008608523989,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0004784391785506,285.16754150390625,294.1499938964844,294.4580078125,292.3199462890625,295.31121826171875,294.5594787597656,285.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268413509426864e-09,0.0010205536382272,-0.0207128692418336,0.0,0.0,0.0,-0.0089118238538503,60.0,11.978204727172852,-0.0,-7.101304078105386e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.577973833074792e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001008609178825,299.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,7.44956050766632e-05,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001008608523989,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0004784391785506,285.16754150390625,294.1499938964844,294.4580078125,292.3199462890625,295.31121826171875,294.5594787597656,285.5808410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205619037151,8.268413509426864e-09,0.0010205536382272,-0.0207128692418336,0.0,0.0,0.0,-0.0089118238538503,60.0,11.978204727172852,-0.0,-7.101304078105386e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.57749580265954e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0001008558829198,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.449188706232235e-05,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0001008558174362,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0004784152843058,285.1675720214844,294.1499938964844,294.4372253417969,292.30633544921875,295.302978515625,294.5404052734375,285.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205104481428,8.262427186878085e-09,0.001020502182655,-0.0206971913576126,0.0,0.0,0.0,-0.0089088547974824,60.0,11.944883346557615,-0.0,-7.100592114284154e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.577010496286675e-05,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0001008507679216,299.2162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.448810356436297e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.000100850702438,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,0.0004783910117112,285.1676330566406,294.1499938964844,294.41632080078125,292.2925720214844,295.2946472167969,294.5211181640625,285.5899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204582940787,8.256344941059979e-09,0.0010204501450061,-0.0206812638789415,0.0,0.0,0.0,-0.0089058391749858,60.0,11.911354064941406,-0.0,-7.099868071236416e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.576016600476578e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0001008402978186,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,7.448037649737671e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.000100840232335,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004783413896802,285.1678161621094,294.1499938964844,294.3739929199219,292.2646789550781,295.2778015136719,294.4821472167969,285.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203521233052,8.243906890470498e-09,0.0010203438578173,-0.0206486918032169,0.0,0.0,0.0,-0.0088996738195419,60.0,11.843862533569336,-0.0,-7.098388010717829e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,9.576016600476578e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978454589844,0.0,0.0,0.0001008402978186,299.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,7.448037649737671e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.000100840232335,298.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004783413896802,285.1678161621094,294.1499938964844,294.3739929199219,292.2646789550781,295.2778015136719,294.4821472167969,285.59912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203521233052,8.243906890470498e-09,0.0010203438578173,-0.0206486918032169,0.0,0.0,0.0,-0.0088996738195419,60.0,11.843862533569336,-0.0,-7.098388010717829e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.57499141804874e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001008295075735,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,7.447240204783157e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001008294420898,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0004782901960425,285.1681213378906,294.1499938964844,294.33123779296875,292.2364501953125,295.2604675292969,294.4423828125,285.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242460072,8.231080705911609e-09,0.0010202341945841,-0.0206151008605957,0.0,0.0,0.0,-0.008893315680325,60.0,11.775522232055664,-0.0,-7.096861764921415e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.57499141804874e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001008295075735,299.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,7.447240204783157e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,0.0001008294420898,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,0.0004782901960425,285.1681213378906,294.1499938964844,294.33123779296875,292.2364501953125,295.2604675292969,294.4423828125,285.6081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020242460072,8.231080705911609e-09,0.0010202341945841,-0.0206151008605957,0.0,0.0,0.0,-0.008893315680325,60.0,11.775522232055664,-0.0,-7.096861764921415e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.57396041485481e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001008186445687,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.446437666658312e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0001008185790851,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004782386822625,285.16851806640625,294.1499938964844,294.2882080078125,292.20806884765625,295.24273681640625,294.4019775390625,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218172808938107e-09,0.0010201239492744,-0.0205812994390726,0.0,0.0,0.0,-0.0088869165629148,60.0,11.706618309020996,-0.0,-7.095326282069436e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.57396041485481e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001008186445687,299.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.446437666658312e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0001008185790851,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004782386822625,285.16851806640625,294.1499938964844,294.2882080078125,292.20806884765625,295.24273681640625,294.4019775390625,285.61724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218172808938107e-09,0.0010201239492744,-0.0205812994390726,0.0,0.0,0.0,-0.0088869165629148,60.0,11.706618309020996,-0.0,-7.095326282069436e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.572949056746438e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001008079925668,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,7.445650408044457e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001008079270832,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004781881871167,285.1690368652344,294.1499938964844,294.2450866699219,292.1796264648437,295.2245483398437,294.36102294921875,285.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200239485129,8.205518930992639e-09,0.0010200157994404,-0.0205481592565774,0.0,0.0,0.0,-0.0088806441053748,60.0,11.637444496154783,-0.0,-7.09382064201236e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.572949056746438e-05,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0001008079925668,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,7.445650408044457e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001008079270832,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004781881871167,285.1690368652344,294.1499938964844,294.2450866699219,292.1796264648437,295.2245483398437,294.36102294921875,285.6262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200239485129,8.205518930992639e-09,0.0010200157994404,-0.0205481592565774,0.0,0.0,0.0,-0.0088806441053748,60.0,11.637444496154783,-0.0,-7.09382064201236e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.572466660756618e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,0.0001008029066724,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.445275696227327e-05,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,0.0001008028484648,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,0.0004781640891451,285.1693420410156,294.1499938964844,294.2235107421875,292.1654357910156,295.2152709960937,294.3403625488281,285.6307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199723765254,8.199481094095518e-09,0.0010199642274528,-0.0205323472619056,0.0,0.0,0.0,-0.0088776508346199,60.0,11.602872848510742,-0.0,-7.093102993849244e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,9.571998816682026e-05,298.7255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976623535156,0.0,0.0,0.0001007979808491,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.444911170750856e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981506347656,0.0,0.0,0.0001007979153655,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.0004781407187692,285.1696472167969,294.1499938964844,294.2019958496094,292.1513061523437,295.20587158203125,294.31964111328125,285.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199224343523,8.193621781060756e-09,0.0010199141688644,-0.0205170027911663,0.0,0.0,0.0,-0.0088747469708323,60.0,11.56836223602295,-0.0,-7.092405951425462e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.57110387389548e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.000100788558484,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,7.444214861607179e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0001007884930004,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004780960443895,285.1703796386719,294.1499938964844,294.1591491699219,292.123291015625,295.1868896484375,294.278076171875,285.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198265081271,8.182421851188337e-09,0.0010198183590546,-0.0204876735806465,0.0,0.0,0.0,-0.0088691944256424,60.0,11.499529838562012,-0.0,-7.091073683795912e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.57110387389548e-05,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19781494140625,0.0,0.0,0.000100788558484,299.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,7.444214861607179e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,0.0001007884930004,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,0.0004780960443895,285.1703796386719,294.1499938964844,294.1591491699219,292.123291015625,295.1868896484375,294.278076171875,285.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198265081271,8.182421851188337e-09,0.0010198183590546,-0.0204876735806465,0.0,0.0,0.0,-0.0088691944256424,60.0,11.499529838562012,-0.0,-7.091073683795912e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.570325346430764e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0001007803512038,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,7.443609501933679e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001007802929962,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0004780571325682,285.1711730957031,294.1499938964844,294.1166687011719,292.0957336425781,295.1675109863281,294.2364196777344,285.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197431547567,8.172666987604771e-09,0.0010197350056841,-0.0204621255397796,0.0,0.0,0.0,-0.0088643580675125,60.0,11.43134880065918,-0.0,-7.089914078051154e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.570325346430764e-05,298.7215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0001007803512038,299.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,7.443609501933679e-05,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,0.0001007802929962,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19793701171875,0.0,0.0,0.0004780571325682,285.1711730957031,294.1499938964844,294.1166687011719,292.0957336425781,295.1675109863281,294.2364196777344,285.6530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197431547567,8.172666987604771e-09,0.0010197350056841,-0.0204621255397796,0.0,0.0,0.0,-0.0088643580675125,60.0,11.43134880065918,-0.0,-7.089914078051154e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.56968797254376e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.0001007736427709,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,7.443113281624392e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001007735772873,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0004780253220815,285.1720886230469,294.1499938964844,294.0747375488281,292.0687866210937,295.14776611328125,294.1947937011719,285.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196748189628,8.164673381827471e-09,0.0010196666698902,-0.0204411912709474,0.0,0.0,0.0,-0.00886039622128,60.0,11.364147186279297,-0.0,-7.088963371870707e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,9.56968797254376e-05,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,0.0001007736427709,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,7.443113281624392e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,0.0001007735772873,298.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982421875,0.0,0.0,0.0004780253220815,285.1720886230469,294.1499938964844,294.0747375488281,292.0687866210937,295.14776611328125,294.1947937011719,285.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196748189628,8.164673381827471e-09,0.0010196666698902,-0.0204411912709474,0.0,0.0,0.0,-0.00886039622128,60.0,11.364147186279297,-0.0,-7.088963371870707e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.569213580107316e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001007686369121,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.442743662977591e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001007685787044,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0004780016024596,285.173095703125,294.1499938964844,294.0335693359375,292.0426025390625,295.127685546875,294.15338134765625,285.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158703934668665e-09,0.001019615563564,-0.0204255599528551,0.0,0.0,0.0,-0.0088574364781379,60.0,11.298140525817873,-0.0,-7.08825353967768e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,9.569213580107316e-05,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0001007686369121,299.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.442743662977591e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,0.0001007685787044,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986389160156,0.0,0.0,0.0004780016024596,285.173095703125,294.1499938964844,294.0335693359375,292.0426025390625,295.127685546875,294.15338134765625,285.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196237126365,8.158703934668665e-09,0.001019615563564,-0.0204255599528551,0.0,0.0,0.0,-0.0088574364781379,60.0,11.298140525817873,-0.0,-7.08825353967768e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.5690818852745e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,0.0001007672472042,299.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.442641071975231e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,0.0001007671889965,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988525390625,0.0,0.0,0.000477995024994,285.17364501953125,294.1499938964844,294.0132751464844,292.02984619140625,295.1174621582031,294.1328430175781,285.6751403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196096263825,8.157039488310147e-09,0.00101960147731,-0.0204211995005607,0.0,0.0,0.0,-0.0088566122576594,60.0,11.266033172607422,-0.0,-7.088055298254403e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.568991663400084e-05,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.0001007662940537,299.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,7.442570495186374e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996765136719,0.0,0.0,0.000100766235846,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0004779905139002,285.1742248535156,294.1499938964844,293.9932556152344,292.0173645019531,295.107177734375,294.1124267578125,285.6795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195999639108,8.155887520899796e-09,0.0010195918148383,-0.0204181838780641,0.0,0.0,0.0,-0.0088560422882437,60.0,11.2343168258667,-0.0,-7.087918874049137e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.568925452185796e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0001007656028377,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,7.442519563483074e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001007655446301,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0004779872251674,285.1754455566406,294.1499938964844,293.9540100097656,291.9931945800781,295.08642578125,294.07183837890625,285.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195922804996,8.155014441513231e-09,0.0010195841314271,-0.0204158965498209,0.0,0.0,0.0,-0.008855608291924,60.0,11.171802520751951,-0.0,-7.087815134809716e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,9.568925452185796e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0001007656028377,299.1860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,7.442519563483074e-05,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,0.0001007655446301,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,0.0004779872251674,285.1754455566406,294.1499938964844,293.9540100097656,291.9931945800781,295.08642578125,294.07183837890625,285.6882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195922804996,8.155014441513231e-09,0.0010195841314271,-0.0204158965498209,0.0,0.0,0.0,-0.008855608291924,60.0,11.171802520751951,-0.0,-7.087815134809716e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.569152462063356e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0001007679893518,299.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,7.442695641657338e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001007679311442,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0004779985756613,285.1767578125,294.1499938964844,293.9159851074219,291.97027587890625,295.0653686523437,294.0319519042969,285.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196159128099,8.157794439966892e-09,0.0010196077637374,-0.020423175767064,0.0,0.0,0.0,-0.0088569857180118,60.0,11.111720085144045,-0.0,-7.088145537181846e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.569152462063356e-05,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0001007679893518,299.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,7.442695641657338e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,0.0001007679311442,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0004779985756613,285.1767578125,294.1499938964844,293.9159851074219,291.97027587890625,295.0653686523437,294.0319519042969,285.6969909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196159128099,8.157794439966892e-09,0.0010196077637374,-0.020423175767064,0.0,0.0,0.0,-0.0088569857180118,60.0,11.111720085144045,-0.0,-7.088145537181846e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.569670510245488e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0001007734390441,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.443098002113402e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001007733808364,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0004780244489666,285.1781616210937,294.1499938964844,293.8793334960937,291.94879150390625,295.0440368652344,293.992919921875,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196706280112,8.164192877302412e-09,0.0010196624789386,-0.0204399339854717,0.0,0.0,0.0,-0.0088601578027009,60.0,11.054271697998049,-0.0,-7.088905817909108e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019348144531,0.0,0.0,9.569670510245488e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010498046875,0.0,0.0,0.0001007734390441,299.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,7.443098002113402e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001007733808364,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,0.0004780244489666,285.1781616210937,294.1499938964844,293.8793334960937,291.94879150390625,295.0440368652344,293.992919921875,285.7056579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196706280112,8.164192877302412e-09,0.0010196624789386,-0.0204399339854717,0.0,0.0,0.0,-0.0088601578027009,60.0,11.054271697998049,-0.0,-7.088905817909108e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
