time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.570503607392312e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.000100782206573,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,7.443745562341064e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0001007821556413,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0004780660674441,285.1796569824219,294.1499938964844,293.84423828125,291.9288635253906,295.0224914550781,293.95489501953125,285.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197589872404,8.174526833215623e-09,0.0010197508381679,-0.0204669963568449,0.0,0.0,0.0,-0.0088652800768613,60.0,10.999763488769531,-0.0,-7.090135056841973e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.570503607392312e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.000100782206573,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027587890625,0.0,0.0,7.443745562341064e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,0.0001007821556413,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017517089844,0.0,0.0,0.0004780660674441,285.1796569824219,294.1499938964844,293.84423828125,291.9288635253906,295.0224914550781,293.95489501953125,285.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197589872404,8.174526833215623e-09,0.0010197508381679,-0.0204669963568449,0.0,0.0,0.0,-0.0088652800768613,60.0,10.999763488769531,-0.0,-7.090135056841973e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.571085684001446e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,0.0001007883402053,299.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,7.444198126904666e-05,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001007882819976,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,0.0004780951712746,285.1804504394531,294.1499938964844,293.82733154296875,291.9195251464844,295.0116271972656,293.9364929199219,285.71856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019821036607,8.181756605551982e-09,0.0010198128875344,-0.0204859282821416,0.0,0.0,0.0,-0.0088688656687736,60.0,10.974127769470217,-0.0,-7.090994813552244e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.57173397182487e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001007951650535,299.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,7.44470235076733e-05,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,0.0001007951068459,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.000478127534734,285.1812744140625,294.1499938964844,293.8108825683594,291.9106750488281,295.0007019042969,293.9183349609375,285.72283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198901873081,8.189808831104983e-09,0.0010198819218203,-0.0205070171505212,0.0,0.0,0.0,-0.008872858248651,60.0,10.949213981628418,-0.0,-7.091952625160047e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.573208808433264e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0001008106919471,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.445849041687325e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0001008106337394,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0004782011965289,285.1829528808594,294.1499938964844,293.7794189453125,291.89434814453125,294.9787902832031,293.8826904296875,285.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102004641667,8.208131951903397e-09,0.0010200382675975,-0.0205550026148557,0.0,0.0,0.0,-0.0088819405063986,60.0,10.901049613952637,-0.0,-7.094131859730626e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,9.573208808433264e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,0.0001008106919471,299.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.445849041687325e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040405273437,0.0,0.0,0.0001008106337394,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0004782011965289,285.1829528808594,294.1499938964844,293.7794189453125,291.89434814453125,294.9787902832031,293.8826904296875,285.7313842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102004641667,8.208131951903397e-09,0.0010200382675975,-0.0205550026148557,0.0,0.0,0.0,-0.0088819405063986,60.0,10.901049613952637,-0.0,-7.094131859730626e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,9.575117292115463e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.000100830780866,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,7.447333337040618e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001008307299343,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0004782965406775,285.18475341796875,294.1499938964844,293.75,291.880126953125,294.9567565917969,293.8486633300781,285.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202492121607,8.231863191099364e-09,0.0010202410630881,-0.0206171497702598,0.0,0.0,0.0,-0.0088937040418386,60.0,10.857142448425291,-0.0,-7.096954846019798e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,9.575117292115463e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.000100830780866,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,7.447333337040618e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,0.0001008307299343,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0004782965406775,285.18475341796875,294.1499938964844,293.75,291.880126953125,294.9567565917969,293.8486633300781,285.7398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202492121607,8.231863191099364e-09,0.0010202410630881,-0.0206171497702598,0.0,0.0,0.0,-0.0088937040418386,60.0,10.857142448425291,-0.0,-7.096954846019798e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.577256423654036e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0001008533145068,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.448997348546982e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0001008532635751,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0004784034390468,285.1866149902344,294.1499938964844,293.721923828125,291.8681030273437,294.93463134765625,293.8160095214844,285.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204768041148,8.258475681088841e-09,0.001020468538627,-0.0206868425011634,0.0,0.0,0.0,-0.0089068971574306,60.0,10.81736946105957,-0.0,-7.100121734993081e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,9.577256423654036e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0001008533145068,299.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.448997348546982e-05,298.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,0.0001008532635751,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,0.0004784034390468,285.1866149902344,294.1499938964844,293.721923828125,291.8681030273437,294.93463134765625,293.8160095214844,285.74835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204768041148,8.258475681088841e-09,0.001020468538627,-0.0206868425011634,0.0,0.0,0.0,-0.0089068971574306,60.0,10.81736946105957,-0.0,-7.100121734993081e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.579517791280524e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001008771214401,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,7.450755219906569e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001008770705084,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004785163619089,285.1885681152344,294.1499938964844,293.6943359375,291.8582763671875,294.9123840332031,293.7845458984375,285.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207173181697,8.286599850748644e-09,0.0010207090526819,-0.0207604952156543,0.0,0.0,0.0,-0.0089208390563726,60.0,10.781698226928713,-0.0,-7.103469101821247e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.579517791280524e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0001008771214401,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20770263671875,0.0,0.0,7.450755219906569e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001008770705084,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0004785163619089,285.1885681152344,294.1499938964844,293.6943359375,291.8582763671875,294.9123840332031,293.7845458984375,285.7567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207173181697,8.286599850748644e-09,0.0010207090526819,-0.0207604952156543,0.0,0.0,0.0,-0.0089208390563726,60.0,10.781698226928713,-0.0,-7.103469101821247e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,9.580679034115748e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,0.0001008893450489,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20831298828125,0.0,0.0,7.451658166246489e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078552246094,0.0,0.0,0.0001008892941172,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073669433594,0.0,0.0,0.000478574365843,285.1896057128906,294.1499938964844,293.6807556152344,291.8541564941406,294.9012145996094,293.7693176269531,285.760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208408348262,8.301043408209807e-09,0.0010208325693383,-0.0207983199506998,0.0,0.0,0.0,-0.0089279990643262,60.0,10.765850067138672,-0.0,-7.105187904699052e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088928222656,0.0,0.0,9.581846097717062e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0001009016341413,299.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,7.452566205756739e-05,298.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001009015832096,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079772949219,0.0,0.0,0.0004786326608154,285.190673828125,294.1499938964844,293.66729736328125,291.8505554199219,294.8900146484375,293.7543029785156,285.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209650499746,8.315562460836645e-09,0.0010209566680714,-0.020836342126131,0.0,0.0,0.0,-0.0089351972565054,60.0,10.75084400177002,-0.0,-7.106916655175155e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.584187500877306e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001009262923616,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,7.454387377947569e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0001009262414299,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0004787496582139,285.1928100585937,294.1499938964844,293.6407470703125,291.84478759765625,294.8676147460937,293.7247009277344,285.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344694713002811e-09,0.0010212056804448,-0.0209126342087984,0.0,0.0,0.0,-0.00894963927567,60.0,10.722537994384766,-0.0,-7.110385524811137e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,9.584187500877306e-05,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001009262923616,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,7.454387377947569e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,0.0001009262414299,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20928955078125,0.0,0.0,0.0004787496582139,285.1928100585937,294.1499938964844,293.6407470703125,291.84478759765625,294.8676147460937,293.7247009277344,285.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021214062348,8.344694713002811e-09,0.0010212056804448,-0.0209126342087984,0.0,0.0,0.0,-0.00894963927567,60.0,10.722537994384766,-0.0,-7.110385524811137e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.586515807313845e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0001009508123388,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,7.456197636201978e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0001009507614071,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0004788659571204,285.1950378417969,294.1499938964844,293.61474609375,291.8408508300781,294.8451232910156,293.6959533691406,285.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.37365909944765e-09,0.0010214534122496,-0.0209884848445653,0.0,0.0,0.0,-0.0089639974758028,60.0,10.698017120361328,-0.0,-7.113835209793251e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,9.586515807313845e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2107238769531,0.0,0.0,0.0001009508123388,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,7.456197636201978e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21112060546875,0.0,0.0,0.0001009507614071,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0004788659571204,285.1950378417969,294.1499938964844,293.61474609375,291.8408508300781,294.8451232910156,293.6959533691406,285.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214617941528,8.37365909944765e-09,0.0010214534122496,-0.0209884848445653,0.0,0.0,0.0,-0.0089639974758028,60.0,10.698017120361328,-0.0,-7.113835209793251e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.5887909992598e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001009747647913,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.457967149093747e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0001009747138596,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0004789796075783,285.1973571777344,294.1499938964844,293.5892639160156,291.8386535644531,294.8226013183594,293.66796875,285.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217037051916,8.401956463899296e-09,0.0010216953232884,-0.0210625883191823,0.0,0.0,0.0,-0.0089780259877443,60.0,10.676977157592772,-0.0,-7.117206735074434e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21295166015625,0.0,0.0,9.5887909992598e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,0.0001009747647913,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.457967149093747e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0001009747138596,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0004789796075783,285.1973571777344,294.1499938964844,293.5892639160156,291.8386535644531,294.8226013183594,293.66796875,285.79010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217037051916,8.401956463899296e-09,0.0010216953232884,-0.0210625883191823,0.0,0.0,0.0,-0.0089780259877443,60.0,10.676977157592772,-0.0,-7.117206735074434e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.59097596933134e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001009977713692,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.45966681279242e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0001009977277135,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0004790887760464,285.19976806640625,294.1499938964844,293.5643310546875,291.83807373046875,294.8000183105469,293.64068603515625,285.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219361865893,8.429142717147897e-09,0.0010219278046861,-0.0211337823420763,0.0,0.0,0.0,-0.0089915031567215,60.0,10.65914821624756,-0.0,-7.120446099406763e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.59097596933134e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,0.0001009977713692,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.45966681279242e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21405029296875,0.0,0.0,0.0001009977277135,298.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,0.0004790887760464,285.19976806640625,294.1499938964844,293.5643310546875,291.83807373046875,294.8000183105469,293.64068603515625,285.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219361865893,8.429142717147897e-09,0.0010219278046861,-0.0211337823420763,0.0,0.0,0.0,-0.0089915031567215,60.0,10.65914821624756,-0.0,-7.120446099406763e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,9.592008427716792e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,0.0001010086416499,299.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,7.460469350917265e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0001010085979942,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,0.0004791403480339,285.2010192871094,294.1499938964844,293.55206298828125,291.8383483886719,294.7887268066406,293.6273803710937,285.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220459662377,8.441983112561502e-09,0.0010220375843346,-0.0211674068123102,0.0,0.0,0.0,-0.008997868746519,60.0,10.651714324951172,-0.0,-7.121975897916857e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,9.593012509867548e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152709960937,0.0,0.0,0.0001010192208923,299.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,7.461250061169267e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,0.0001010191699606,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0004791905230376,285.2022705078125,294.1499938964844,293.5399169921875,291.8389892578125,294.77740478515625,293.6142272949219,285.8065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221527190878,8.454474453856164e-09,0.0010221442207694,-0.0212001204490661,0.0,0.0,0.0,-0.0090040601789951,60.0,10.644898414611816,-0.0,-7.123465195491009e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.5949464594014e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0001010395790217,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,7.462754001608118e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.00010103952809,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004792871186509,285.2048645019531,294.1499938964844,293.5160827636719,291.84130859375,294.7547607421875,293.5882568359375,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223585413768,8.478525437283224e-09,0.0010223500430583,-0.0212631020694971,0.0,0.0,0.0,-0.0090159839019179,60.0,10.63249397277832,-0.0,-7.1263322354298e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.5949464594014e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0001010395790217,299.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,7.462754001608118e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.00010103952809,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004792871186509,285.2048645019531,294.1499938964844,293.5160827636719,291.84130859375,294.7547607421875,293.5882568359375,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223585413768,8.478525437283224e-09,0.0010223500430583,-0.0212631020694971,0.0,0.0,0.0,-0.0090159839019179,60.0,10.63249397277832,-0.0,-7.1263322354298e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,9.596677409717812e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0001010578052955,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,7.464100053766742e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001010577616398,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0004793735861312,285.20751953125,294.1499938964844,293.4927673339844,291.8448791503906,294.73211669921875,293.5629272460937,285.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542710416,8.500053105819916e-09,0.0010225342120975,-0.0213194768875837,0.0,0.0,0.0,-0.009026656858623,60.0,10.622727394104004,-0.0,-7.128898715791365e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,9.596677409717812e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,0.0001010578052955,299.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,7.464100053766742e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2190246582031,0.0,0.0,0.0001010577616398,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,0.0004793735861312,285.20751953125,294.1499938964844,293.4927673339844,291.8448791503906,294.73211669921875,293.5629272460937,285.82281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022542710416,8.500053105819916e-09,0.0010225342120975,-0.0213194768875837,0.0,0.0,0.0,-0.009026656858623,60.0,10.622727394104004,-0.0,-7.128898715791365e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,9.598200995242224e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0001010738487821,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,7.465285307262093e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001010737978504,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004794496926479,285.21026611328125,294.1499938964844,293.4700012207031,291.849609375,294.70947265625,293.5382385253906,285.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227046441286,8.518990846084762e-09,0.0010226961458101,-0.0213690679520368,0.0,0.0,0.0,-0.0090360445901751,60.0,10.615314483642578,-0.0,-7.131157531148349e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2211608886719,0.0,0.0,9.598200995242224e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,0.0001010738487821,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212219238281,0.0,0.0,7.465285307262093e-05,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.0001010737978504,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203674316406,0.0,0.0,0.0004794496926479,285.21026611328125,294.1499938964844,293.4700012207031,291.849609375,294.70947265625,293.5382385253906,285.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227046441286,8.518990846084762e-09,0.0010226961458101,-0.0213690679520368,0.0,0.0,0.0,-0.0090360445901751,60.0,10.615314483642578,-0.0,-7.131157531148349e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.599496843293308e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0001010874912026,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.466292299795896e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0001010874402709,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0004795144195668,285.21307373046875,294.1499938964844,293.44781494140625,291.8553771972656,294.6867980957031,293.5141906738281,285.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228423634544,8.535094409012345e-09,0.0010228338651359,-0.0214112401008605,0.0,0.0,0.0,-0.0090440278872847,60.0,10.609992980957031,-0.0,-7.133078128163106e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230224609375,0.0,0.0,9.599496843293308e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0001010874912026,299.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.466292299795896e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.0001010874402709,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0004795144195668,285.21307373046875,294.1499938964844,293.44781494140625,291.8553771972656,294.6867980957031,293.5141906738281,285.8389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228423634544,8.535094409012345e-09,0.0010228338651359,-0.0214112401008605,0.0,0.0,0.0,-0.0090440278872847,60.0,10.609992980957031,-0.0,-7.133078128163106e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.600022895028816e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001010930282063,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,7.466701936209574e-05,298.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0001010929845506,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231750488281,0.0,0.0,0.0004795407003257,285.2145080566406,294.1499938964844,293.4369201660156,291.858642578125,294.6755065917969,293.5024719238281,285.8429870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228981263935,8.541628737646079e-09,0.001022889628075,-0.0214283522218465,0.0,0.0,0.0,-0.0090472670271992,60.0,10.608264923095703,-0.0,-7.133857593544235e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.600500925444068e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.000101098055893,299.1341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,7.467073010047898e-05,298.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0001010980122373,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,0.0004795645654667,285.2159729003906,294.1499938964844,293.4261779785156,291.8620910644531,294.6641845703125,293.4908752441406,285.8470153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229487670585,8.547559104954416e-09,0.0010229401523247,-0.0214438810944557,0.0,0.0,0.0,-0.0090502062812447,60.0,10.606915473937988,-0.0,-7.134564583566316e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,9.601331112207843e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001011068015941,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.467719115084037e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001011067579383,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0004796060675289,285.2189636230469,294.1499938964844,293.4051513671875,291.86962890625,294.6415710449219,293.4679870605469,285.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230371262878,8.557871744585555e-09,0.001023028511554,-0.0214708857238292,0.0,0.0,0.0,-0.0090553192421793,60.0,10.60494613647461,-0.0,-7.135795243584654e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,9.601331112207843e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001011068015941,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,7.467719115084037e-05,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,0.0001011067579383,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22613525390625,0.0,0.0,0.0004796060675289,285.2189636230469,294.1499938964844,293.4051513671875,291.86962890625,294.6415710449219,293.4679870605469,285.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230371262878,8.557871744585555e-09,0.001023028511554,-0.0214708857238292,0.0,0.0,0.0,-0.0090553192421793,60.0,10.60494613647461,-0.0,-7.135795243584654e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.60184188443236e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001011121785268,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,7.46811565477401e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.000101112134871,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0004796315624844,285.2220153808594,294.1499938964844,293.3846740722656,291.8778686523437,294.6190185546875,293.4457702636719,285.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230911429971,8.564189357684882e-09,0.0010230826446786,-0.0214874297380447,0.0,0.0,0.0,-0.0090584522113204,60.0,10.604453086853027,-0.0,-7.136549129427294e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.60184188443236e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.228271484375,0.0,0.0,0.0001011121785268,299.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290344238281,0.0,0.0,7.46811565477401e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,0.000101112134871,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,0.0004796315624844,285.2220153808594,294.1499938964844,293.3846740722656,291.8778686523437,294.6190185546875,293.4457702636719,285.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230911429971,8.564189357684882e-09,0.0010230826446786,-0.0214874297380447,0.0,0.0,0.0,-0.0090584522113204,60.0,10.604453086853027,-0.0,-7.136549129427294e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.602024510968477e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,0.0001011140993796,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,7.468257535947487e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,0.0001011140557238,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0004796407010871,285.2251281738281,294.1499938964844,293.36474609375,291.88671875,294.59649658203125,293.42413330078125,285.8709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231103515252,8.566425790945686e-09,0.0010231017367914,-0.021493287757039,0.0,0.0,0.0,-0.0090595604851841,60.0,10.605180740356444,-0.0,-7.136815582953204e-08,0.0,281.25927734375,283.78179931640625,297.1107482910156,298.9270324707031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.1122385223074515e-20,-5.561193015434042e-21,-5.5611926115372575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
